time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95172119140625,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.95172119140625,1.0,0.1507395952939987,1.0,1.0,0.8296938538551331,1.0,-0.4886303842067718,0.2114632427692413,0.2771671712398529,0.08684703707695,0.700178325176239,0.700178325176239,0.0,25.00423049926757,25.0,11593.3564453125,0.0,27.41384696960449,1.0,283.1499938964844,284.5469055175781,298.2066345214844,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17851.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716239631175995,1.0,0.0,0.0,1.9839853048324585,1.983994483947754,2.6264569896738976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.43310546875,0.0,295.8997802734375,1895.4371337890625,0.0,228.2864685058593,0.5206417441368103,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9517517089844,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9517517089844,1.0,0.1507380306720733,1.0,1.0,0.8259304165840149,1.0,-0.4886302053928375,0.2116750627756118,0.2769551575183868,0.0870264917612075,0.7013574242591858,0.7013574242591858,0.0,25.00346946716309,25.0,11608.4365234375,0.0,27.413230895996094,1.0,283.1499938964844,284.5444641113281,298.2334289550781,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17849.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715786337852478,1.0,0.0,0.0,1.990054726600647,1.990064024925232,2.6425513510730525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.34912109375,0.0,298.0424499511719,1895.4371337890625,0.0,228.2139129638672,0.5219022631645203,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9517517089844,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9517517089844,1.0,0.1507380306720733,1.0,1.0,0.8259304165840149,1.0,-0.4886302053928375,0.2116750627756118,0.2769551575183868,0.0870264917612075,0.7013574242591858,0.7013574242591858,0.0,25.00346946716309,25.0,11608.4365234375,0.0,27.413230895996094,1.0,283.1499938964844,284.5444641113281,298.2334289550781,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17849.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715786337852478,1.0,0.0,0.0,1.990054726600647,1.990064024925232,2.6425513510730525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.34912109375,0.0,298.0424499511719,1895.4371337890625,0.0,228.2139129638672,0.5219022631645203,1.0,0.0,3.0,1.0,0.0
17653380,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7467164397239685,0.1174248158931732,0.1045811548829078,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5603929162025452,0.050000000745058,0.0481701530516147,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5603929162025452,0.050000000745058,0.0355783104896545,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5603929162025452,0.050000000745058,0.0481701530516147,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5603929162025452,0.050000000745058,0.2284984737634658,285.0038146972656,284.95001220703125,299.3876037597656,295.2565002441406,298.1175842285156,297.1610107421875,285.0592346191406,1.0,0.1517649590969085,1.0,1.0,0.8227691650390625,1.0,-0.557976245880127,0.2399836182594299,0.3179926574230194,0.1059992909431457,0.7419998645782471,0.7419998645782471,0.0,22.559797286987305,25.0,12842.9990234375,0.0,31.28462028503418,1.0,283.1499938964844,284.6518249511719,298.2704467773437,299.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,16309.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733320832252502,1.0,0.0,0.0,2.030065059661865,2.03007435798645,2.74987712600705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.0517578125,0.0,306.1133728027344,1895.4371337890625,0.0,231.02569580078125,0.5287732481956482,1.0,0.0,3.0,1.0,0.0
17653440,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7488988637924194,0.11577919870615,0.1056071743369102,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.560259222984314,0.050000000745058,0.0481710024178028,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.560259222984314,0.050000000745058,0.0355789363384246,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.560259222984314,0.050000000745058,0.0481710024178028,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.560259222984314,0.050000000745058,0.2285024970769882,285.0423583984375,284.95001220703125,299.39666748046875,295.2608947753906,298.1138610839844,297.1488342285156,285.0904846191406,1.0,0.1519476920366287,1.0,1.0,0.8221670389175415,1.0,-0.5592823028564453,0.2405468821525573,0.3187353909015655,0.1064126566052436,0.775429368019104,0.775429368019104,0.0,22.594202041625977,25.0,13041.3115234375,0.0,31.43312263488769,1.0,283.1499938964844,284.655517578125,298.2890930175781,299.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,14662.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754205703735351,1.0,0.0,0.0,2.07820987701416,2.078218936920166,2.881855323266791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.13232421875,0.0,317.0417175292969,1895.4371337890625,0.0,234.39080810546875,0.53663569688797,1.0,0.0,3.0,1.0,0.0
17653500,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7417244911193848,0.1128155142068862,0.1033995375037193,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.558168888092041,0.050000000745058,0.0481849387288093,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.558168888092041,0.050000000745058,0.0355892330408096,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.558168888092041,0.050000000745058,0.0481849387288093,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.558168888092041,0.050000000745058,0.2285685986280441,285.0941772460937,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190185546875,285.0821228027344,1.0,0.1524139046669006,1.0,1.0,0.8202853202819824,1.0,-0.5567350387573242,0.2396177351474762,0.3171173334121704,0.1058639734983444,0.8529082536697388,0.8529082536697388,0.0,22.924854278564453,25.0,13262.49609375,0.0,31.51459693908692,1.0,283.1499938964844,284.57373046875,298.35406494140625,299.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,11293.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860312700271606,1.0,0.0,0.0,2.255075454711914,2.255085229873657,3.393247709482239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.02685546875,0.0,373.36627197265625,1895.4371337890625,0.0,251.7961883544922,0.568524956703186,1.0,0.0,3.0,1.0,0.0
17653560,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7363908290863037,0.1119527444243431,0.1017808690667152,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5565133094787598,0.050000000745058,0.0481962114572525,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5565133094787598,0.050000000745058,0.0355975553393363,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5565133094787598,0.050000000745058,0.0481962114572525,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5565133094787598,0.050000000745058,0.2286220639944076,285.0480651855469,284.95001220703125,299.4533386230469,295.2886962890625,298.11480712890625,297.1039733886719,285.0213928222656,1.0,0.1528191417455673,1.0,1.0,0.8187578916549683,1.0,-0.5548925399780273,0.2389714419841766,0.3159210979938507,0.1054515838623046,0.8632537126541138,0.8632537126541138,0.0,23.193265914916992,25.0,13237.6083984375,0.0,31.59922981262207,1.0,283.1499938964844,284.493408203125,298.3893127441406,299.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,11740.6142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974471688270569,1.0,0.0,0.0,2.3749775886535645,2.374987840652466,3.763677227652807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.74169921875,0.0,429.6622314453125,1895.4371337890625,0.0,271.21844482421875,0.594892680644989,1.0,0.0,3.0,1.0,0.0
17653620,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7344347834587097,0.1125972941517829,0.1017591506242752,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.0482091829180717,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.035607136785984,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.0482091829180717,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.2286836057901382,284.9632873535156,284.95001220703125,299.510009765625,295.3170471191406,298.13433837890625,297.0930480957031,284.9535827636719,1.0,0.1535322815179824,1.0,1.0,0.8157030344009399,1.0,-0.5549823641777039,0.2392151057720184,0.3157672584056854,0.1056698188185691,0.8395626544952393,0.8395626544952393,0.0,23.522335052490234,25.0,13216.6162109375,0.0,31.918174743652344,1.0,283.1499938964844,284.41845703125,298.3828430175781,299.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,14733.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114213585853576,1.0,0.0,0.0,2.49686861038208,2.496880292892456,4.159917637025501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.001953125,0.0,505.5679931640625,1895.4371337890625,0.0,296.228759765625,0.6258884072303772,1.0,0.0,3.0,1.0,0.0
17653680,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7344347834587097,0.1125972941517829,0.1017591506242752,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.0482091829180717,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.035607136785984,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.0482091829180717,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5546413064002991,0.050000000745058,0.2286836057901382,284.9632873535156,284.95001220703125,299.510009765625,295.3170471191406,298.13433837890625,297.0930480957031,284.9535827636719,1.0,0.1535322815179824,1.0,1.0,0.8157030344009399,1.0,-0.5549823641777039,0.2392151057720184,0.3157672584056854,0.1056698188185691,0.8395626544952393,0.8395626544952393,0.0,23.522335052490234,25.0,13216.6162109375,0.0,31.918174743652344,1.0,283.1499938964844,284.41845703125,298.3828430175781,299.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,14733.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114213585853576,1.0,0.0,0.0,2.49686861038208,2.496880292892456,4.159917637025501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.001953125,0.0,505.5679931640625,1895.4371337890625,0.0,296.228759765625,0.6258884072303772,1.0,0.0,3.0,1.0,0.0
17653740,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7363049983978271,0.1142626479268074,0.1031144261360168,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.04821702465415,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.0356129296123981,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.04821702465415,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.2287207990884781,284.93756103515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1582946777344,297.090576171875,284.9357604980469,1.0,0.1541460305452346,1.0,1.0,0.8126481175422668,1.0,-0.5566791296005249,0.2401174753904342,0.3165616691112518,0.1063420102000236,0.8211867213249207,0.8211867213249207,0.0,23.736358642578125,25.0,13246.580078125,0.0,32.278018951416016,1.0,283.1499938964844,284.3970642089844,298.3608703613281,299.41796875,293.1499938964844,293.1499938964844,283.1499938964844,16787.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141152799129486,1.0,0.0,0.0,2.5399348735809326,2.539947271347046,4.304656897602399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.7333984375,0.0,539.30029296875,1895.4371337890625,0.0,301.2315368652344,0.638193666934967,1.0,0.0,3.0,1.0,0.0
17653800,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7363049983978271,0.1142626479268074,0.1031144261360168,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.04821702465415,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.0356129296123981,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.04821702465415,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5535261631011963,0.050000000745058,0.2287207990884781,284.93756103515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1582946777344,297.090576171875,284.9357604980469,1.0,0.1541460305452346,1.0,1.0,0.8126481175422668,1.0,-0.5566791296005249,0.2401174753904342,0.3165616691112518,0.1063420102000236,0.8211867213249207,0.8211867213249207,0.0,23.736358642578125,25.0,13246.580078125,0.0,32.278018951416016,1.0,283.1499938964844,284.3970642089844,298.3608703613281,299.41796875,293.1499938964844,293.1499938964844,283.1499938964844,16787.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141152799129486,1.0,0.0,0.0,2.5399348735809326,2.539947271347046,4.304656897602399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.7333984375,0.0,539.30029296875,1895.4371337890625,0.0,301.2315368652344,0.638193666934967,1.0,0.0,3.0,1.0,0.0
17653860,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7393370270729065,0.1162427067756652,0.1048509404063224,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0482225008308887,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0356169752776622,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0482225008308887,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.2287467718124389,284.9366760253906,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.09100341796875,284.937744140625,1.0,0.1546802073717117,1.0,1.0,0.8090420961380005,1.0,-0.5588122010231018,0.2412412762641906,0.3175709545612335,0.1071837618947029,0.81134033203125,0.81134033203125,0.0,23.89454460144043,25.0,13291.880859375,0.0,32.627532958984375,1.0,283.1499938964844,284.39776611328125,298.36669921875,299.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17744.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41166552901268,1.0,0.0,0.0,2.5452024936676025,2.545215129852295,4.3225304580118973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.208984375,0.0,547.184814453125,1895.4371337890625,0.0,296.6796264648437,0.6407301425933838,1.0,0.0,3.0,1.0,0.0
17653920,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7393370270729065,0.1162427067756652,0.1048509404063224,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0482225008308887,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0356169752776622,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.0482225008308887,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.552754819393158,0.050000000745058,0.2287467718124389,284.9366760253906,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.09100341796875,284.937744140625,1.0,0.1546802073717117,1.0,1.0,0.8090420961380005,1.0,-0.5588122010231018,0.2412412762641906,0.3175709545612335,0.1071837618947029,0.81134033203125,0.81134033203125,0.0,23.89454460144043,25.0,13291.880859375,0.0,32.627532958984375,1.0,283.1499938964844,284.39776611328125,298.36669921875,299.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17744.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41166552901268,1.0,0.0,0.0,2.5452024936676025,2.545215129852295,4.3225304580118973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.208984375,0.0,547.184814453125,1895.4371337890625,0.0,296.6796264648437,0.6407301425933838,1.0,0.0,3.0,1.0,0.0
17653980,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7428387999534607,0.1183481812477111,0.1067208722233772,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0482265762984752,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0356199853122234,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0482265762984752,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.2287661135196685,284.943603515625,284.95001220703125,299.67999267578125,295.4060974121094,298.2104797363281,297.0927124023437,284.94537353515625,1.0,0.155155524611473,1.0,1.0,0.8054360151290894,1.0,-0.5610929131507874,0.2424349635839462,0.3186579644680023,0.1080815196037292,0.8094081282615662,0.8094081282615662,0.0,24.0188102722168,25.0,13349.6181640625,0.0,32.96063995361328,1.0,283.1499938964844,284.403564453125,298.3954162597656,299.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17968.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093193113803863,1.0,0.0,0.0,2.5443127155303955,2.544325351715088,4.319508093431068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.302734375,0.0,547.8650512695312,1895.4371337890625,0.0,292.3681945800781,0.640913188457489,1.0,0.0,3.0,1.0,0.0
17654040,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7428387999534607,0.1183481812477111,0.1067208722233772,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0482265762984752,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0356199853122234,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.0482265762984752,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5521841049194336,0.050000000745058,0.2287661135196685,284.943603515625,284.95001220703125,299.67999267578125,295.4060974121094,298.2104797363281,297.0927124023437,284.94537353515625,1.0,0.155155524611473,1.0,1.0,0.8054360151290894,1.0,-0.5610929131507874,0.2424349635839462,0.3186579644680023,0.1080815196037292,0.8094081282615662,0.8094081282615662,0.0,24.0188102722168,25.0,13349.6181640625,0.0,32.96063995361328,1.0,283.1499938964844,284.403564453125,298.3954162597656,299.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17968.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093193113803863,1.0,0.0,0.0,2.5443127155303955,2.544325351715088,4.319508093431068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.302734375,0.0,547.8650512695312,1895.4371337890625,0.0,292.3681945800781,0.640913188457489,1.0,0.0,3.0,1.0,0.0
17654100,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7447230815887451,0.1194347441196441,0.1076899021863937,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5519635677337646,0.050000000745058,0.0482281595468521,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5519635677337646,0.050000000745058,0.0356211550533771,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5519635677337646,0.050000000745058,0.0482281595468521,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5519635677337646,0.050000000745058,0.2287736237049102,284.94744873046875,284.95001220703125,299.7083435058594,295.42156982421875,298.22393798828125,297.09393310546875,284.9491271972656,1.0,0.1553727835416793,1.0,1.0,0.8036330342292786,1.0,-0.5622702240943909,0.2430501878261566,0.3192200362682342,0.1085460633039474,0.8108525276184082,0.8108525276184082,0.0,24.06972312927246,25.0,13383.0146484375,0.0,33.120689392089844,1.0,283.1499938964844,284.4057006835937,298.4139709472656,299.4649658203125,293.1499938964844,293.1499938964844,283.1499938964844,17914.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408792644739151,1.0,0.0,0.0,2.546600818634033,2.5466134548187256,4.3272811467431893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.89990234375,0.0,548.843505859375,1895.4371337890625,0.0,291.40673828125,0.6413637399673462,1.0,0.0,3.0,1.0,0.0
17654160,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7466652393341064,0.1205353215336799,0.1086728200316429,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5517735481262207,0.050000000745058,0.0482295230031013,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5517735481262207,0.050000000745058,0.0356221608817577,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5517735481262207,0.050000000745058,0.0482295230031013,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5517735481262207,0.050000000745058,0.2287800908088684,284.95086669921875,284.95001220703125,299.7366638183594,295.437255859375,298.23748779296875,297.09527587890625,284.9522705078125,1.0,0.1555801331996917,1.0,1.0,0.8018707633018494,1.0,-0.56346195936203,0.2436706870794296,0.3197912871837616,0.10901540517807,0.8131421208381653,0.8131421208381653,0.0,24.115324020385746,25.0,13418.2978515625,0.0,33.27750778198242,1.0,283.1499938964844,284.40692138671875,298.4330139160156,299.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,17823.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086224734783172,1.0,0.0,0.0,2.5511598587036133,2.5511724948883057,4.342788599842607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.97412109375,0.0,550.8911743164062,1895.4371337890625,0.0,291.0965270996094,0.6422566771507263,1.0,0.0,3.0,1.0,0.0
17654220,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7506983876228333,0.1227717772126197,0.1106726229190826,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0482316799461841,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0356237553060054,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0482316799461841,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.2287903279066085,284.95587158203125,284.95001220703125,299.7933349609375,295.46929931640625,298.26483154296875,297.0982971191406,284.95672607421875,1.0,0.1559685319662094,1.0,1.0,0.798346221446991,1.0,-0.5658813118934631,0.2449324876070022,0.3209488093852997,0.1099747121334075,0.8192467093467712,0.8192467093467712,0.0,24.192472457885746,25.0,13493.1953125,0.0,33.58241271972656,1.0,283.1499938964844,284.4066467285156,298.4704895019531,299.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17618.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090330004692077,1.0,0.0,0.0,2.5665791034698486,2.566591739654541,4.395443227167562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.64697265625,0.0,558.4097900390625,1895.4371337890625,0.0,291.84521484375,0.6453822255134583,1.0,0.0,3.0,1.0,0.0
17654280,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7506983876228333,0.1227717772126197,0.1106726229190826,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0482316799461841,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0356237553060054,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.0482316799461841,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514735579490662,0.050000000745058,0.2287903279066085,284.95587158203125,284.95001220703125,299.7933349609375,295.46929931640625,298.26483154296875,297.0982971191406,284.95672607421875,1.0,0.1559685319662094,1.0,1.0,0.798346221446991,1.0,-0.5658813118934631,0.2449324876070022,0.3209488093852997,0.1099747121334075,0.8192467093467712,0.8192467093467712,0.0,24.192472457885746,25.0,13493.1953125,0.0,33.58241271972656,1.0,283.1499938964844,284.4066467285156,298.4704895019531,299.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17618.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090330004692077,1.0,0.0,0.0,2.5665791034698486,2.566591739654541,4.395443227167562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.64697265625,0.0,558.4097900390625,1895.4371337890625,0.0,291.84521484375,0.6453822255134583,1.0,0.0,3.0,1.0,0.0
17654340,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7548984289169312,0.1250469386577606,0.1127090230584144,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.0482331924140453,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.035624872893095,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.0482331924140453,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.228797510266304,284.9586486816406,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9591064453125,1.0,0.1563272327184677,1.0,1.0,0.7948216795921326,1.0,-0.5683388710021973,0.2462190091609954,0.3221198916435241,0.1109601706266403,0.8262968063354492,0.8262968063354492,0.0,24.25374412536621,25.0,13572.1328125,0.0,33.87740707397461,1.0,283.1499938964844,284.40350341796875,298.5060729980469,299.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17452.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409919798374176,1.0,0.0,0.0,2.588416814804077,2.5884296894073486,4.470558678804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.03759765625,0.0,569.8516845703125,1895.4371337890625,0.0,293.4672241210937,0.6499661207199097,1.0,0.0,3.0,1.0,0.0
17654400,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7548984289169312,0.1250469386577606,0.1127090230584144,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.0482331924140453,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.035624872893095,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.0482331924140453,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5512633919715881,0.050000000745058,0.228797510266304,284.9586486816406,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9591064453125,1.0,0.1563272327184677,1.0,1.0,0.7948216795921326,1.0,-0.5683388710021973,0.2462190091609954,0.3221198916435241,0.1109601706266403,0.8262968063354492,0.8262968063354492,0.0,24.25374412536621,25.0,13572.1328125,0.0,33.87740707397461,1.0,283.1499938964844,284.40350341796875,298.5060729980469,299.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17452.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409919798374176,1.0,0.0,0.0,2.588416814804077,2.5884296894073486,4.470558678804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.03759765625,0.0,569.8516845703125,1895.4371337890625,0.0,293.4672241210937,0.6499661207199097,1.0,0.0,3.0,1.0,0.0
17654460,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7598598003387451,0.1277563720941543,0.1150259971618652,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.0482336655259132,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.035625223070383,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.0482336655259132,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.2287997454404831,284.96026611328125,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1088562011719,284.9606018066406,1.0,0.1566687524318695,1.0,1.0,0.7913089394569397,1.0,-0.5711230039596558,0.2476447522640228,0.3234782814979553,0.1120603010058403,0.8338896036148071,0.8338896036148071,0.0,24.29195213317871,25.0,13659.3544921875,0.0,34.1833610534668,1.0,283.1499938964844,284.3990783691406,298.539306640625,299.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17331.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111582636833191,1.0,0.0,0.0,2.6144635677337646,2.614476442337036,4.560983768442384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.40380859375,0.0,584.146240234375,1895.4371337890625,0.0,295.7435607910156,0.6555491089820862,1.0,0.0,3.0,1.0,0.0
17654520,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7598598003387451,0.1277563720941543,0.1150259971618652,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.0482336655259132,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.035625223070383,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.0482336655259132,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5511966347694397,0.050000000745058,0.2287997454404831,284.96026611328125,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1088562011719,284.9606018066406,1.0,0.1566687524318695,1.0,1.0,0.7913089394569397,1.0,-0.5711230039596558,0.2476447522640228,0.3234782814979553,0.1120603010058403,0.8338896036148071,0.8338896036148071,0.0,24.29195213317871,25.0,13659.3544921875,0.0,34.1833610534668,1.0,283.1499938964844,284.3990783691406,298.539306640625,299.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17331.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111582636833191,1.0,0.0,0.0,2.6144635677337646,2.614476442337036,4.560983768442384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.40380859375,0.0,584.146240234375,1895.4371337890625,0.0,295.7435607910156,0.6555491089820862,1.0,0.0,3.0,1.0,0.0
17654580,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7654744386672974,0.1306912302970886,0.1175637766718864,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512890815734863,0.050000000745058,0.0482329837977886,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512890815734863,0.050000000745058,0.0356247164309024,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512890815734863,0.050000000745058,0.0482329837977886,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5512890815734863,0.050000000745058,0.2287964969873428,284.9616394042969,284.95001220703125,299.9480895996094,295.558349609375,298.3481750488281,297.12030029296875,284.96197509765625,1.0,0.1569793224334716,1.0,1.0,0.788077175617218,1.0,-0.5741629004478455,0.2491548359394073,0.3250080347061157,0.1132392883300781,0.8417237401008606,0.8417237401008606,0.0,24.30360221862793,25.0,13750.673828125,0.0,34.490108489990234,1.0,283.1499938964844,284.3944091796875,298.566162109375,299.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,17234.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127058684825897,1.0,0.0,0.0,2.641897439956665,2.641910552978516,4.6572037604164507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.994140625,0.0,599.6527709960938,1895.4371337890625,0.0,298.6063537597656,0.6614882946014404,1.0,0.0,3.0,1.0,0.0
17654640,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.766000509262085,0.1309617012739181,0.1177993565797805,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5513023138046265,0.050000000745058,0.0482328869402408,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5513023138046265,0.050000000745058,0.0356246456503868,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5513023138046265,0.050000000745058,0.0482328869402408,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5513023138046265,0.050000000745058,0.2287960350513458,284.9617614746094,284.95001220703125,299.95172119140625,295.56036376953125,298.3505249023437,297.1214599609375,284.96209716796875,1.0,0.1570063978433609,1.0,1.0,0.787796139717102,1.0,-0.5744447112083435,0.2492934018373489,0.3251513242721557,0.1133483797311782,0.8424455523490906,0.8424455523490906,0.0,24.30384826660156,25.0,13759.025390625,0.0,34.5178337097168,1.0,283.1499938964844,284.3939819335937,298.5683288574219,299.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,17226.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128546714782715,1.0,0.0,0.0,2.644429445266724,2.644442558288574,4.666134998387861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.734375,0.0,601.1033935546875,1895.4371337890625,0.0,298.8826599121094,0.6620382070541382,1.0,0.0,3.0,1.0,0.0
17654700,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7694101929664612,0.1327035427093505,0.1193205267190933,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5514004826545715,0.050000000745058,0.0482321642339229,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5514004826545715,0.050000000745058,0.0356241129338741,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5514004826545715,0.050000000745058,0.0482321642339229,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5514004826545715,0.050000000745058,0.2287926226854324,284.9624938964844,284.95001220703125,299.97369384765625,295.5723571777344,298.3651428222656,297.1292419433594,284.9628295898437,1.0,0.1571765393018722,1.0,1.0,0.7860397696495056,1.0,-0.5762639045715332,0.2501837313175201,0.3260801434516907,0.1140517964959144,0.8470988869667053,0.8470988869667053,0.0,24.303129196166992,25.0,13812.6025390625,0.0,34.69490051269531,1.0,283.1499938964844,284.39117431640625,298.5811767578125,299.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17177.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138225018978119,1.0,0.0,0.0,2.6607706546783447,2.6607840061187744,4.7239819878086564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.33642578125,0.0,610.5445556640625,1895.4371337890625,0.0,300.6847839355469,0.665593683719635,1.0,0.0,3.0,1.0,0.0
17654760,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7730026245117188,0.1345242261886596,0.1209162101149559,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5515219569206238,0.050000000745058,0.0482312776148319,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5515219569206238,0.050000000745058,0.0356234572827816,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5515219569206238,0.050000000745058,0.0482312776148319,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5515219569206238,0.050000000745058,0.2287884056568145,284.9632263183594,284.95001220703125,299.994384765625,295.5833740234375,298.37957763671875,297.13775634765625,284.9635314941406,1.0,0.1573483794927597,1.0,1.0,0.7843201160430908,1.0,-0.5781710743904114,0.25110724568367,0.3270638585090637,0.1147886514663696,0.8519678115844727,0.8519678115844727,0.0,24.299116134643555,25.0,13868.08984375,0.0,34.87800979614258,1.0,283.1499938964844,284.3882141113281,298.5929260253906,299.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17131.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148498475551605,1.0,0.0,0.0,2.677885770797729,2.677899122238159,4.784949965142005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.86767578125,0.0,620.5780029296875,1895.4371337890625,0.0,302.60675048828125,0.6693292856216431,1.0,0.0,3.0,1.0,0.0
17654820,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7806723117828369,0.1383876502513885,0.1243145242333412,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0482290759682655,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0356218330562114,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0482290759682655,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.2287779748439788,284.96453857421875,284.95001220703125,300.0320129394531,295.6026916503906,298.4078369140625,297.15673828125,284.9648132324219,1.0,0.1576995700597763,1.0,1.0,0.7808808088302612,1.0,-0.5822295546531677,0.2530549764633178,0.3291745781898498,0.1163657382130622,0.862311065196991,0.862311065196991,0.0,24.28314018249512,25.0,13984.2626953125,0.0,35.262630462646484,1.0,283.1499938964844,284.38189697265625,298.6132507324219,299.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,17050.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170232713222503,1.0,0.0,0.0,2.7142035961151123,2.714217185974121,4.915618774248287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.71435546875,0.0,642.3590698242188,1895.4371337890625,0.0,306.7040710449219,0.6772910356521606,1.0,0.0,3.0,1.0,0.0
17654880,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7806723117828369,0.1383876502513885,0.1243145242333412,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0482290759682655,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0356218330562114,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.0482290759682655,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5518238544464111,0.050000000745058,0.2287779748439788,284.96453857421875,284.95001220703125,300.0320129394531,295.6026916503906,298.4078369140625,297.15673828125,284.9648132324219,1.0,0.1576995700597763,1.0,1.0,0.7808808088302612,1.0,-0.5822295546531677,0.2530549764633178,0.3291745781898498,0.1163657382130622,0.862311065196991,0.862311065196991,0.0,24.28314018249512,25.0,13984.2626953125,0.0,35.262630462646484,1.0,283.1499938964844,284.38189697265625,298.6132507324219,299.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,17050.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170232713222503,1.0,0.0,0.0,2.7142035961151123,2.714217185974121,4.915618774248287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.71435546875,0.0,642.3590698242188,1895.4371337890625,0.0,306.7040710449219,0.6772910356521606,1.0,0.0,3.0,1.0,0.0
17654940,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7888781428337097,0.1425200849771499,0.1279613375663757,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0482264272868633,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0356198735535144,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0482264272868633,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.2287653982639312,284.9657592773437,284.95001220703125,300.0649719238281,295.6185607910156,298.4352111816406,297.17779541015625,284.9660339355469,1.0,0.1580635905265808,1.0,1.0,0.7774415612220764,1.0,-0.5865820646286011,0.2551239430904388,0.3314581215381622,0.1180773302912712,0.873429000377655,0.873429000377655,0.0,24.25920486450196,25.0,14106.51171875,0.0,35.671714782714844,1.0,283.1499938964844,284.375244140625,298.6297302246094,299.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,16984.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192979335784912,1.0,0.0,0.0,2.7528226375579834,2.752836465835572,5.056497798250348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.2958984375,0.0,666.232177734375,1895.4371337890625,0.0,311.0386962890625,0.6858019232749939,1.0,0.0,3.0,1.0,0.0
17655000,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7888781428337097,0.1425200849771499,0.1279613375663757,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0482264272868633,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0356198735535144,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.0482264272868633,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5521894097328186,0.050000000745058,0.2287653982639312,284.9657592773437,284.95001220703125,300.0649719238281,295.6185607910156,298.4352111816406,297.17779541015625,284.9660339355469,1.0,0.1580635905265808,1.0,1.0,0.7774415612220764,1.0,-0.5865820646286011,0.2551239430904388,0.3314581215381622,0.1180773302912712,0.873429000377655,0.873429000377655,0.0,24.25920486450196,25.0,14106.51171875,0.0,35.671714782714844,1.0,283.1499938964844,284.375244140625,298.6297302246094,299.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,16984.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192979335784912,1.0,0.0,0.0,2.7528226375579834,2.752836465835572,5.056497798250348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.2958984375,0.0,666.232177734375,1895.4371337890625,0.0,311.0386962890625,0.6858019232749939,1.0,0.0,3.0,1.0,0.0
