time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.797492504119873,0.1468924432992935,0.1318282485008239,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0482234247028827,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0356176570057868,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0482234247028827,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.2287511527538299,284.9669494628906,284.95001220703125,300.0935974121094,295.6312561035156,298.46148681640625,297.200439453125,284.9672241210937,1.0,0.1584426462650299,1.0,1.0,0.7740573287010193,1.0,-0.5911960601806641,0.2572938799858093,0.3339022099971771,0.1199162229895591,0.885322093963623,0.885322093963623,0.0,24.22968101501465,25.0,14233.8671875,0.0,36.10491180419922,1.0,283.1499938964844,284.3684387207031,298.6428527832031,299.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16931.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216447174549103,1.0,0.0,0.0,2.793214797973633,2.7932288646698,5.205973820920917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.634765625,0.0,691.964599609375,1895.4371337890625,0.0,315.5621032714844,0.6947439908981323,1.0,0.0,3.0,1.0,0.0
17655120,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.797492504119873,0.1468924432992935,0.1318282485008239,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0482234247028827,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0356176570057868,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.0482234247028827,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5526052713394165,0.050000000745058,0.2287511527538299,284.9669494628906,284.95001220703125,300.0935974121094,295.6312561035156,298.46148681640625,297.200439453125,284.9672241210937,1.0,0.1584426462650299,1.0,1.0,0.7740573287010193,1.0,-0.5911960601806641,0.2572938799858093,0.3339022099971771,0.1199162229895591,0.885322093963623,0.885322093963623,0.0,24.22968101501465,25.0,14233.8671875,0.0,36.10491180419922,1.0,283.1499938964844,284.3684387207031,298.6428527832031,299.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16931.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216447174549103,1.0,0.0,0.0,2.793214797973633,2.7932288646698,5.205973820920917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.634765625,0.0,691.964599609375,1895.4371337890625,0.0,315.5621032714844,0.6947439908981323,1.0,0.0,3.0,1.0,0.0
17655180,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8063497543334961,0.1514586359262466,0.1358722150325775,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0482201613485813,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0356152467429637,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0482201613485813,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.2287356704473495,284.9682006835937,284.95001220703125,300.1181640625,295.6410522460937,298.48663330078125,297.2242736816406,284.9684753417969,1.0,0.1588360667228698,1.0,1.0,0.7706730961799622,1.0,-0.5960198640823364,0.2595470249652862,0.3364728689193725,0.1218791678547859,0.8979341983795166,0.8979341983795166,0.0,24.19647789001465,25.0,14364.9677734375,0.0,36.55953979492188,1.0,283.1499938964844,284.36163330078125,298.65313720703125,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,16890.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240764677524566,1.0,0.0,0.0,2.834757089614868,2.8347713947296143,5.361977741813462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.74853515625,0.0,719.2416381835938,1895.4371337890625,0.0,320.30596923828125,0.7039757370948792,1.0,0.0,3.0,1.0,0.0
17655240,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8063497543334961,0.1514586359262466,0.1358722150325775,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0482201613485813,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0356152467429637,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.0482201613485813,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5530596375465393,0.050000000745058,0.2287356704473495,284.9682006835937,284.95001220703125,300.1181640625,295.6410522460937,298.48663330078125,297.2242736816406,284.9684753417969,1.0,0.1588360667228698,1.0,1.0,0.7706730961799622,1.0,-0.5960198640823364,0.2595470249652862,0.3364728689193725,0.1218791678547859,0.8979341983795166,0.8979341983795166,0.0,24.19647789001465,25.0,14364.9677734375,0.0,36.55953979492188,1.0,283.1499938964844,284.36163330078125,298.65313720703125,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,16890.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240764677524566,1.0,0.0,0.0,2.834757089614868,2.8347713947296143,5.361977741813462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.74853515625,0.0,719.2416381835938,1895.4371337890625,0.0,320.30596923828125,0.7039757370948792,1.0,0.0,3.0,1.0,0.0
17655300,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.810780942440033,0.1538322269916534,0.1379765272140503,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5533022880554199,0.050000000745058,0.0482184216380119,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5533022880554199,0.050000000745058,0.0356139615178108,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5533022880554199,0.050000000745058,0.0482184216380119,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5533022880554199,0.050000000745058,0.2287274450063705,284.9688415527344,284.95001220703125,300.12908935546875,295.6449279785156,298.49884033203125,297.2367248535156,284.9691467285156,1.0,0.1590402424335479,1.0,1.0,0.7689809799194336,1.0,-0.5985299348831177,0.2607125639915466,0.3378174006938934,0.122915044426918,0.9046252369880676,0.9046252369880676,0.0,24.178556442260746,25.0,14432.4697265625,0.0,36.79708099365234,1.0,283.1499938964844,284.3582458496094,298.65704345703125,299.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,16871.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252933859825134,1.0,0.0,0.0,2.8560478687286377,2.856062412261963,5.442823862722435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.72705078125,0.0,733.5277099609375,1895.4371337890625,0.0,322.7020568847656,0.7087194323539734,1.0,0.0,3.0,1.0,0.0
17655360,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8151258826255798,0.1562499850988388,0.1401209533214569,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5535526275634766,0.050000000745058,0.0482166372239589,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5535526275634766,0.050000000745058,0.0356126427650451,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5535526275634766,0.050000000745058,0.0482166372239589,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5535526275634766,0.050000000745058,0.2287189662456512,284.9695129394531,284.95001220703125,300.1390991210937,295.6481628417969,298.5107727050781,297.2493896484375,284.9698181152344,1.0,0.1592483967542648,1.0,1.0,0.7672997117042542,1.0,-0.6010870933532715,0.2618951499462127,0.3391919434070587,0.1239819899201393,0.911529302597046,0.911529302597046,0.0,24.16009521484375,25.0,14500.82421875,0.0,37.04006576538086,1.0,283.1499938964844,284.3548889160156,298.660400390625,299.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,16855.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265253841876983,1.0,0.0,0.0,2.877546548843384,2.877561330795288,5.525072879208892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.66748046875,0.0,748.1735229492188,1895.4371337890625,0.0,325.1432189941406,0.7165152430534363,1.0,0.0,3.0,1.0,0.0
17655420,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8237159252166748,0.1612161993980407,0.14453125,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0482129156589508,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0356098972260952,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0482129156589508,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.2287013232707977,284.9662780761719,284.95001220703125,300.1566772460937,295.6528625488281,298.53387451171875,297.2754211425781,284.9655456542969,1.0,0.1596778184175491,1.0,1.0,0.7639371156692505,1.0,-0.6063465476036072,0.264312595129013,0.3420339822769165,0.126223549246788,0.921425998210907,0.921425998210907,0.0,24.121902465820312,25.0,14654.89453125,0.0,37.54326248168945,1.0,283.1499938964844,284.3387756347656,298.6661376953125,299.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,17417.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292121231555938,1.0,0.0,0.0,2.9483802318573,2.9483954906463623,5.800431495117664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.51513671875,0.0,801.610595703125,1895.4371337890625,0.0,330.5215148925781,0.7334665060043335,1.0,0.0,3.0,1.0,0.0
17655480,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8237159252166748,0.1612161993980407,0.14453125,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0482129156589508,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0356098972260952,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.0482129156589508,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5540758967399597,0.050000000745058,0.2287013232707977,284.9662780761719,284.95001220703125,300.1566772460937,295.6528625488281,298.53387451171875,297.2754211425781,284.9655456542969,1.0,0.1596778184175491,1.0,1.0,0.7639371156692505,1.0,-0.6063465476036072,0.264312595129013,0.3420339822769165,0.126223549246788,0.921425998210907,0.921425998210907,0.0,24.121902465820312,25.0,14654.89453125,0.0,37.54326248168945,1.0,283.1499938964844,284.3387756347656,298.6661376953125,299.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,17417.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292121231555938,1.0,0.0,0.0,2.9483802318573,2.9483954906463623,5.800431495117664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.51513671875,0.0,801.610595703125,1895.4371337890625,0.0,330.5215148925781,0.7334665060043335,1.0,0.0,3.0,1.0,0.0
17655540,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8323648571968079,0.1663578748703003,0.1491006761789322,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.048209011554718,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.0356070101261138,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.048209011554718,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.2286828011274337,284.960205078125,284.95001220703125,300.1712646484375,295.6554260253906,298.5560607910156,297.30242919921875,284.9592590332031,1.0,0.1601260155439376,1.0,1.0,0.7605745196342468,1.0,-0.6117951273918152,0.2667857408523559,0.3450094163417816,0.1286402940750122,0.926089644432068,0.926089644432068,0.0,24.082738876342773,25.0,14809.658203125,0.0,38.070274353027344,1.0,283.1499938964844,284.32086181640625,298.6692199707031,299.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18337.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320042729377746,1.0,0.0,0.0,3.0250048637390137,3.0250210762023926,6.105840384407202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.81591796875,0.0,864.1307983398438,1895.4371337890625,0.0,336.1922302246094,0.7520834803581238,1.0,0.0,3.0,1.0,0.0
17655600,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8323648571968079,0.1663578748703003,0.1491006761789322,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.048209011554718,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.0356070101261138,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.048209011554718,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.554628312587738,0.050000000745058,0.2286828011274337,284.960205078125,284.95001220703125,300.1712646484375,295.6554260253906,298.5560607910156,297.30242919921875,284.9592590332031,1.0,0.1601260155439376,1.0,1.0,0.7605745196342468,1.0,-0.6117951273918152,0.2667857408523559,0.3450094163417816,0.1286402940750122,0.926089644432068,0.926089644432068,0.0,24.082738876342773,25.0,14809.658203125,0.0,38.070274353027344,1.0,283.1499938964844,284.32086181640625,298.6692199707031,299.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18337.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320042729377746,1.0,0.0,0.0,3.0250048637390137,3.0250210762023926,6.105840384407202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.81591796875,0.0,864.1307983398438,1895.4371337890625,0.0,336.1922302246094,0.7520834803581238,1.0,0.0,3.0,1.0,0.0
17655660,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.836981475353241,0.1691247373819351,0.1515598595142364,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5549308657646179,0.050000000745058,0.0482068806886673,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5549308657646179,0.050000000745058,0.0356054380536079,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5549308657646179,0.050000000745058,0.0482068806886673,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5549308657646179,0.050000000745058,0.2286726981401443,284.9569702148437,284.95001220703125,300.17779541015625,295.656005859375,298.5673522949219,297.31695556640625,284.9555969238281,1.0,0.1603687554597854,1.0,1.0,0.7588247060775757,1.0,-0.6147274374961853,0.2680964767932892,0.3466309607028961,0.1299933642148971,0.9268675446510316,0.9268675446510316,0.0,24.06190490722656,25.0,14898.5400390625,0.0,38.35639190673828,1.0,283.1499938964844,284.3099975585937,298.669921875,299.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,19019.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433474451303482,1.0,0.0,0.0,3.072451114654541,3.072467803955078,6.29887892955594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.63427734375,0.0,905.0841064453124,1895.4371337890625,0.0,339.2123413085937,0.7609084248542786,1.0,0.0,3.0,1.0,0.0
17655720,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8412461280822754,0.1716827303171157,0.1538333445787429,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5552143454551697,0.050000000745058,0.0482048951089382,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5552143454551697,0.050000000745058,0.0356039702892303,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5552143454551697,0.050000000745058,0.0482048951089382,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5552143454551697,0.050000000745058,0.2286632657051086,284.9545593261719,284.95001220703125,300.18316650390625,295.6560974121094,298.577392578125,297.3304138183594,284.9538879394531,1.0,0.1605941504240036,1.0,1.0,0.7572361826896667,1.0,-0.6174381971359253,0.2692939639091491,0.3481442630290985,0.1312829852104187,0.9269471168518066,0.9269471168518066,0.0,24.04281997680664,25.0,14965.115234375,0.0,38.62248611450195,1.0,283.1499938964844,284.3045654296875,298.66973876953125,299.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,19439.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347552359104156,1.0,0.0,0.0,3.099582433700561,3.099599599838257,6.410615469576442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.720703125,0.0,929.2325439453124,1895.4371337890625,0.0,341.8630065917969,0.770406186580658,1.0,0.0,3.0,1.0,0.0
17655780,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504482507705688,0.1771857738494873,0.1587248593568802,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0482005327939987,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0356007516384124,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0482005327939987,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.2286425828933715,284.95025634765625,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3592834472656,284.94989013671875,1.0,0.1610818803310394,1.0,1.0,0.7538977861404419,1.0,-0.6232693195343018,0.2718200385570526,0.3514492511749267,0.1341981142759323,0.9254434108734132,0.9254434108734132,0.0,24.002147674560547,25.0,15121.3369140625,0.0,39.19994354248047,1.0,283.1499938964844,284.2904357910156,298.6684875488281,299.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,20633.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374475181102752,1.0,0.0,0.0,3.17031478881836,3.170332670211792,6.70653321321879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.3896484375,0.0,994.73876953125,1895.4371337890625,0.0,347.4955749511719,0.7879217863082886,1.0,0.0,3.0,1.0,0.0
17655840,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504482507705688,0.1771857738494873,0.1587248593568802,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0482005327939987,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0356007516384124,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.0482005327939987,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5558385848999023,0.050000000745058,0.2286425828933715,284.95025634765625,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3592834472656,284.94989013671875,1.0,0.1610818803310394,1.0,1.0,0.7538977861404419,1.0,-0.6232693195343018,0.2718200385570526,0.3514492511749267,0.1341981142759323,0.9254434108734132,0.9254434108734132,0.0,24.002147674560547,25.0,15121.3369140625,0.0,39.19994354248047,1.0,283.1499938964844,284.2904357910156,298.6684875488281,299.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,20633.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374475181102752,1.0,0.0,0.0,3.17031478881836,3.170332670211792,6.70653321321879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.3896484375,0.0,994.73876953125,1895.4371337890625,0.0,347.4955749511719,0.7879217863082886,1.0,0.0,3.0,1.0,0.0
17655900,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8551798462867737,0.1800012290477752,0.1612274646759033,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5561665892601013,0.050000000745058,0.048198252916336,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5561665892601013,0.050000000745058,0.0355990678071975,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5561665892601013,0.050000000745058,0.048198252916336,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5561665892601013,0.050000000745058,0.2286317646503448,284.9486999511719,284.95001220703125,300.19677734375,295.6540832519531,298.6078491210937,297.37408447265625,284.94781494140625,1.0,0.1613328009843826,1.0,1.0,0.7522285580635071,1.0,-0.626252293586731,0.2730837762355804,0.3531685173511505,0.1357701420783996,0.9242620468139648,0.9242620468139648,0.0,23.98150634765625,25.0,15206.9130859375,0.0,39.497989654541016,1.0,283.1499938964844,284.281982421875,298.6675720214844,299.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21372.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387967586517334,1.0,0.0,0.0,3.212470531463623,3.2124886512756348,6.886072583256464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.712890625,0.0,1035.29931640625,1895.4371337890625,0.0,350.3498840332031,0.7955875396728516,1.0,0.0,3.0,1.0,0.0
17655960,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8600178360939026,0.1828701943159103,0.1637774556875229,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5565063953399658,0.050000000745058,0.0481959022581577,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5565063953399658,0.050000000745058,0.0355973280966281,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5565063953399658,0.050000000745058,0.0481959022581577,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5565063953399658,0.050000000745058,0.2286206036806106,284.9476318359375,284.95001220703125,300.2003479003906,295.6527404785156,298.6176452636719,297.3891296386719,284.9476318359375,1.0,0.1615896522998809,1.0,1.0,0.7505849003791809,1.0,-0.6292917132377625,0.2743478715419769,0.3549438416957855,0.1374240219593048,0.922849178314209,0.922849178314209,0.0,23.96068572998047,25.0,15278.9990234375,0.0,39.80361557006836,1.0,283.1499938964844,284.2787170410156,298.6658935546875,299.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,21849.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440092921257019,1.0,0.0,0.0,3.236260175704956,3.236278772354126,6.988438485677761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.962890625,0.0,1059.036865234375,1895.4371337890625,0.0,353.1120910644531,0.8043519258499146,1.0,0.0,3.0,1.0,0.0
17656020,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8699735403060913,0.1887495070695877,0.169000893831253,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0481909699738025,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0355936847627162,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0481909699738025,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.2285972088575363,284.94677734375,284.95001220703125,300.2062683105469,295.64923095703125,298.63702392578125,297.4201965332031,284.9470520019531,1.0,0.1621183604001999,1.0,1.0,0.7472975254058838,1.0,-0.6355160474777222,0.2768777906894684,0.3586382567882538,0.1409775167703628,0.9203028082847596,0.9203028082847596,0.0,23.91822052001953,25.0,15439.3408203125,0.0,40.43523025512695,1.0,283.1499938964844,284.2691345214844,298.66229248046875,299.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,23034.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427137374877929,1.0,0.0,0.0,3.297839641571045,3.297858953475952,7.256920184772753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.5703125,0.0,1121.6837158203125,1895.4371337890625,0.0,358.7587890625,0.8197447061538696,1.0,0.0,3.0,1.0,0.0
17656080,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8699735403060913,0.1887495070695877,0.169000893831253,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0481909699738025,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0355936847627162,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.0481909699738025,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5572221875190735,0.050000000745058,0.2285972088575363,284.94677734375,284.95001220703125,300.2062683105469,295.64923095703125,298.63702392578125,297.4201965332031,284.9470520019531,1.0,0.1621183604001999,1.0,1.0,0.7472975254058838,1.0,-0.6355160474777222,0.2768777906894684,0.3586382567882538,0.1409775167703628,0.9203028082847596,0.9203028082847596,0.0,23.91822052001953,25.0,15439.3408203125,0.0,40.43523025512695,1.0,283.1499938964844,284.2691345214844,298.66229248046875,299.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,23034.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427137374877929,1.0,0.0,0.0,3.297839641571045,3.297858953475952,7.256920184772753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.5703125,0.0,1121.6837158203125,1895.4371337890625,0.0,358.7587890625,0.8197447061538696,1.0,0.0,3.0,1.0,0.0
17656140,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.87696373462677,0.1928661912679672,0.1726569533348083,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.557739794254303,0.050000000745058,0.0481874272227287,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.557739794254303,0.050000000745058,0.0355910696089267,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.557739794254303,0.050000000745058,0.0481874272227287,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.557739794254303,0.050000000745058,0.2285804003477096,284.9467468261719,284.95001220703125,300.2095031738281,295.6463317871094,298.65008544921875,297.4421081542969,284.94677734375,1.0,0.1624900996685028,1.0,1.0,0.7450623512268066,1.0,-0.639872133731842,0.2786057591438293,0.3612663447856903,0.1435864418745041,0.9188376665115356,0.9188376665115356,0.0,23.888431549072266,25.0,15555.00390625,0.0,40.88159942626953,1.0,283.1499938964844,284.2620849609375,298.6595458984375,299.850341796875,293.1499938964844,293.1499938964844,283.1499938964844,23912.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445160329341888,1.0,0.0,0.0,3.343966007232666,3.3439857959747314,7.461343329850934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1904296875,0.0,1170.0128173828125,1895.4371337890625,0.0,362.690673828125,0.8283662796020508,1.0,0.0,3.0,1.0,0.0
17656200,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8803150057792664,0.1948381662368774,0.1744096726179123,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5579920411109924,0.050000000745058,0.0481857061386108,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5579920411109924,0.050000000745058,0.035589799284935,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5579920411109924,0.050000000745058,0.0481857061386108,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5579920411109924,0.050000000745058,0.2285722494125366,284.947265625,284.95001220703125,300.2108764648437,295.6448669433594,298.65625,297.45263671875,284.9477233886719,1.0,0.1626689434051513,1.0,1.0,0.7440101504325867,1.0,-0.6419604420661926,0.2794238030910492,0.3625366389751434,0.1448675990104675,0.9185751080513,0.9185751080513,0.0,23.87420082092285,25.0,15603.955078125,0.0,41.09693908691406,1.0,283.1499938964844,284.2611083984375,298.6579284667969,299.85162353515625,293.1499938964844,293.1499938964844,283.1499938964844,24164.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453441798686981,1.0,0.0,0.0,3.356959819793701,3.356980085372925,7.519442419834377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.349609375,0.0,1183.8917236328125,1895.4371337890625,0.0,364.5108337402344,0.8345098495483398,1.0,0.0,3.0,1.0,0.0
17656260,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8900015950202942,0.2005434930324554,0.1794889718294143,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5587337017059326,0.050000000745058,0.0481806732714176,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5587337017059326,0.050000000745058,0.0355860814452171,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5587337017059326,0.050000000745058,0.0481806732714176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5587337017059326,0.050000000745058,0.228548377752304,284.9481506347656,284.95001220703125,300.2142028808594,295.6402893066406,298.6737060546875,297.483154296875,284.9486083984375,1.0,0.163190558552742,1.0,1.0,0.7410485744476318,1.0,-0.6480111479759216,0.2817587852478027,0.3662523329257965,0.1486756503582,0.9178112149238586,0.9178112149238586,0.0,23.83369255065918,25.0,15759.3203125,0.0,41.72652053833008,1.0,283.1499938964844,284.2538452148437,298.6535949707031,299.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,25195.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477874636650085,1.0,0.0,0.0,3.4126930236816406,3.4127137660980225,7.771193395456066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.72119140625,0.0,1244.224609375,1895.4371337890625,0.0,369.9314270019531,0.8454002737998962,1.0,0.0,3.0,1.0,0.0
17656320,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8909295797348022,0.2010916322469711,0.1799775063991546,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5588054656982422,0.050000000745058,0.0481801889836788,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5588054656982422,0.050000000745058,0.0355857238173484,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5588054656982422,0.050000000745058,0.0481801889836788,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5588054656982422,0.050000000745058,0.228546068072319,284.94842529296875,284.95001220703125,300.2144775390625,295.63983154296875,298.67535400390625,297.4861145019531,284.948974609375,1.0,0.1632411628961563,1.0,1.0,0.7407674789428711,1.0,-0.6485932469367981,0.2819812893867492,0.3666119575500488,0.1490493863821029,0.9179213643074036,0.9179213643074036,0.0,23.829923629760746,25.0,15773.1201171875,0.0,41.78760147094727,1.0,283.1499938964844,284.2536926269531,298.6531066894531,299.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,25251.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480133056640625,1.0,0.0,0.0,3.416021585464477,3.4160425662994385,7.786361493344884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.337890625,0.0,1247.84765625,1895.4371337890625,0.0,370.4363708496094,0.8491982221603394,1.0,0.0,3.0,1.0,0.0
17656380,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9016354084014891,0.2074502557516098,0.1856511533260345,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0481745526194572,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0355815589427948,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0481745526194572,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.2285193353891372,284.94970703125,284.95001220703125,300.21746826171875,295.6344299316406,298.6944274902344,297.520263671875,284.9502868652344,1.0,0.1638333052396774,1.0,1.0,0.7375248074531555,1.0,-0.6553515195846558,0.2845510840415954,0.3708004653453827,0.1534639149904251,0.9182072877883912,0.9182072877883912,0.0,23.78755760192871,25.0,15946.1640625,0.0,42.50337219238281,1.0,283.1499938964844,284.24627685546875,298.6479187011719,299.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,26324.439453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507273435592651,1.0,0.0,0.0,3.476792573928833,3.476814031600952,8.06586342605442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.50537109375,0.0,1315.54638671875,1895.4371337890625,0.0,376.55560302734375,0.8642299175262451,1.0,0.0,3.0,1.0,0.0
17656440,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9016354084014891,0.2074502557516098,0.1856511533260345,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0481745526194572,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0355815589427948,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.0481745526194572,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.559643030166626,0.050000000745058,0.2285193353891372,284.94970703125,284.95001220703125,300.21746826171875,295.6344299316406,298.6944274902344,297.520263671875,284.9502868652344,1.0,0.1638333052396774,1.0,1.0,0.7375248074531555,1.0,-0.6553515195846558,0.2845510840415954,0.3708004653453827,0.1534639149904251,0.9182072877883912,0.9182072877883912,0.0,23.78755760192871,25.0,15946.1640625,0.0,42.50337219238281,1.0,283.1499938964844,284.24627685546875,298.6479187011719,299.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,26324.439453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507273435592651,1.0,0.0,0.0,3.476792573928833,3.476814031600952,8.06586342605442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.50537109375,0.0,1315.54638671875,1895.4371337890625,0.0,376.55560302734375,0.8642299175262451,1.0,0.0,3.0,1.0,0.0
17656500,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.907089352607727,0.2106577306985855,0.1885164380073547,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5600652098655701,0.050000000745058,0.048171728849411,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5600652098655701,0.050000000745058,0.0355794765055179,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5600652098655701,0.050000000745058,0.048171728849411,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5600652098655701,0.050000000745058,0.228505939245224,284.950439453125,284.95001220703125,300.21881103515625,295.63165283203125,298.7040100097656,297.53759765625,284.9505920410156,1.0,0.1641368269920349,1.0,1.0,0.7359035015106201,1.0,-0.6587651968002319,0.2858430445194244,0.3729221522808075,0.155737966299057,0.9187635183334352,0.9187635183334352,0.0,23.76768684387207,25.0,16041.0244140625,0.0,42.87009048461914,1.0,283.1499938964844,284.2410888671875,298.64532470703125,299.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,26979.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452103704214096,1.0,0.0,0.0,3.515028238296509,3.515050411224365,8.244246032518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.25537109375,0.0,1359.154541015625,1895.4371337890625,0.0,379.6958923339844,0.8708435297012329,1.0,0.0,3.0,1.0,0.0
17656560,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9128113985061646,0.2138793617486953,0.1913954615592956,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604869723320007,0.050000000745058,0.0481689199805259,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604869723320007,0.050000000745058,0.0355774015188217,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604869723320007,0.050000000745058,0.0481689199805259,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604869723320007,0.050000000745058,0.2284926176071167,284.951416015625,284.95001220703125,300.2201232910156,295.62890625,298.71368408203125,297.5550842285156,284.95196533203125,1.0,0.1644450426101684,1.0,1.0,0.7342996597290039,1.0,-0.6621952652931213,0.2871400713920593,0.3750552237033844,0.1580388993024826,0.9197500348091124,0.9197500348091124,0.0,23.748868942260746,25.0,16123.841796875,0.0,43.242279052734375,1.0,283.1499938964844,284.2392883300781,298.6424865722656,299.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,27347.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453456163406372,1.0,0.0,0.0,3.538271903991699,3.5382943153381348,8.353638918379147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9423828125,0.0,1385.889892578125,1895.4371337890625,0.0,382.8062744140625,0.8793632984161377,1.0,0.0,3.0,1.0,0.0
17656620,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9232423901557922,0.2195836156606674,0.1964964568614959,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5612277388572693,0.050000000745058,0.0481640137732028,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5612277388572693,0.050000000745058,0.0355737768113613,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5612277388572693,0.050000000745058,0.0481640137732028,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5612277388572693,0.050000000745058,0.2284693419933319,284.9525451660156,284.95001220703125,300.22247314453125,295.6241149902344,298.7311706542969,297.58648681640625,284.9529724121094,1.0,0.164998173713684,1.0,1.0,0.7314707040786743,1.0,-0.6682730913162231,0.2894518673419952,0.3788212239742279,0.1621390730142593,0.921736776828766,0.921736776828766,0.0,23.718061447143555,25.0,16285.8515625,0.0,43.91064453125,1.0,283.1499938964844,284.2322082519531,298.6378479003906,299.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,28297.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558875560760498,1.0,0.0,0.0,3.5973060131073,3.5973289012908936,8.634715413791128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7255859375,0.0,1455.3997802734375,1895.4371337890625,0.0,388.46038818359375,0.8908600807189941,1.0,0.0,3.0,1.0,0.0
17656680,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9246503114700316,0.220349445939064,0.1971813589334488,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5613258481025696,0.050000000745058,0.0481633655726909,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5613258481025696,0.050000000745058,0.0355732962489128,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5613258481025696,0.050000000745058,0.0481633655726909,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5613258481025696,0.050000000745058,0.2284662723541259,284.9529113769531,284.95001220703125,300.2228088378906,295.6235046386719,298.73358154296875,297.5907897949219,284.9534606933594,1.0,0.1650733202695846,1.0,1.0,0.7310919761657715,1.0,-0.669089674949646,0.2897648513317108,0.3793248534202575,0.1626897901296615,0.9222305417060852,0.9222305417060852,0.0,23.71424674987793,25.0,16306.453125,0.0,44.00137710571289,1.0,283.1499938964844,284.2319641113281,298.6371765136719,299.8719787597656,293.1499938964844,293.1499938964844,283.1499938964844,28366.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562045633792877,1.0,0.0,0.0,3.6025962829589844,3.602619409561157,8.660131811666361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67431640625,0.0,1461.616943359375,1895.4371337890625,0.0,389.2035827636719,0.8951069712638855,1.0,0.0,3.0,1.0,0.0
17656740,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9327220916748048,0.2247611433267593,0.2011291533708572,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.561887264251709,0.1455422937870025,0.0481596738100051,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.561887264251709,0.050000000745058,0.0355705693364143,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.561887264251709,0.050000000745058,0.0481596738100051,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.561887264251709,0.050000000745058,0.228448748588562,284.9537658691406,284.95001220703125,300.2248229980469,295.6200256347656,298.7478332519531,297.6159973144531,284.9540100097656,1.0,0.1655090451240539,1.0,1.0,0.7289110422134399,1.0,-0.6737943887710571,0.2915827631950378,0.3822116553783417,0.1658559590578079,0.9243731498718262,0.9243731498718262,0.0,23.693273544311523,25.0,16438.509765625,0.0,44.52818298339844,1.0,283.1499938964844,284.2257385253906,298.63385009765625,299.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,29156.072265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580975770950317,1.0,0.0,0.0,3.653208017349243,3.653231620788574,8.905167305783834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.19775390625,0.0,1522.9317626953125,1895.4371337890625,0.0,393.6705932617188,0.904572069644928,1.0,0.0,3.0,1.0,0.0
17656800,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9790908098220824,0.2269123494625091,0.2028500139713287,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7863637208938599,0.146673709154129,0.1123105138540268,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5909909605979919,0.050000000745058,0.0354472771286964,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5909909605979919,0.050000000745058,0.0479927435517311,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5909909605979919,0.050000000745058,0.2276569008827209,284.9682312011719,284.95001220703125,300.2258605957031,295.61846923828125,298.7577209472656,297.62451171875,284.99981689453125,1.0,0.166830375790596,1.0,1.0,0.7278842926025391,1.0,-0.7515050172805786,0.3269785344600677,0.4245264530181885,0.1856470108032226,0.9355362057685852,0.9355362057685852,0.0,20.232738494873047,43.0,17790.97265625,0.0,49.965118408203125,1.0,283.1499938964844,284.2922668457031,298.6358947753906,299.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,29220.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593973457813263,1.0,0.0,0.0,3.671497344970703,3.671521425247192,8.994556424113398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.64599609375,0.0,1543.8209228515625,1895.4371337890625,0.0,396.7668151855469,0.9119632840156556,1.0,0.0,3.0,1.0,0.0
17656860,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.96405428647995,0.2339158356189727,0.2091546207666397,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8150491118431091,0.1408221125602722,0.1351131796836853,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.0355182662606239,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.0480888560414314,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.2281128317117691,285.115966796875,284.95001220703125,300.2295837402344,295.6140441894531,298.75,297.604248046875,285.11456298828125,1.0,0.1769858449697494,1.0,1.0,0.7254762649536133,1.0,-0.7872324585914612,0.34285569190979,0.4443767964839935,0.1975253522396087,1.0,1.0,0.0,23.08476448059082,31.0,18983.509765625,0.0,58.61146926879883,1.0,283.1499938964844,284.3314514160156,298.7052307128906,300.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,28289.685546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780876934528351,1.0,0.0,0.0,3.845266103744507,3.845291614532471,9.866113259704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.50390625,0.0,1740.0924072265625,1895.4371337890625,0.0,444.077880859375,0.9506641030311584,1.0,0.0,3.0,1.0,0.0
