time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.96405428647995,0.2339158356189727,0.2091546207666397,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8150491118431091,0.1408221125602722,0.1351131796836853,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.0355182662606239,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.0480888560414314,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.5732866525650024,0.050000000745058,0.2281128317117691,285.115966796875,284.95001220703125,300.2295837402344,295.6140441894531,298.75,297.604248046875,285.11456298828125,1.0,0.1769858449697494,1.0,1.0,0.7254762649536133,1.0,-0.7872324585914612,0.34285569190979,0.4443767964839935,0.1975253522396087,1.0,1.0,0.0,23.08476448059082,31.0,18983.509765625,0.0,58.61146926879883,1.0,283.1499938964844,284.3314514160156,298.7052307128906,300.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,28289.685546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780876934528351,1.0,0.0,0.0,3.845266103744507,3.845291614532471,9.866113259704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.50390625,0.0,1740.0924072265625,1895.4371337890625,0.0,444.077880859375,0.9506641030311584,1.0,0.0,3.0,1.0,0.0
17656980,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9881197810173036,0.2435321807861328,0.2021130621433258,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8403429985046387,0.1397273689508438,0.1328509300947189,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.5988484621047974,0.050000000745058,0.035417977720499,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.847007691860199,0.1422224342823028,0.136197954416275,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.5988484621047974,0.050000000745058,0.227468729019165,285.2214050292969,284.95001220703125,300.2343444824219,295.6105041503906,298.75341796875,297.5925598144531,285.2304992675781,1.0,0.1823004186153412,1.0,1.0,0.7230682373046875,1.0,-0.8808642029762268,0.3863117694854736,0.4945524036884308,0.2227513939142227,1.0,1.0,0.0,20.692285537719727,25.0,20944.23046875,0.0,69.80647277832031,1.0,283.1499938964844,284.4143981933594,298.7286071777344,300.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,30333.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015743374824524,1.0,0.0,0.0,3.959261894226074,3.9592888355255127,1.0459760915182414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.44921875,0.0,1899.812255859375,1895.4371337890625,0.0,511.7749938964844,0.9783167243003844,1.0,0.0,3.0,1.0,0.0
17657040,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9881197810173036,0.2435321807861328,0.2021130621433258,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8403429985046387,0.1397273689508438,0.1328509300947189,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.5988484621047974,0.050000000745058,0.035417977720499,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.847007691860199,0.1422224342823028,0.136197954416275,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.5988484621047974,0.050000000745058,0.227468729019165,285.2214050292969,284.95001220703125,300.2343444824219,295.6105041503906,298.75341796875,297.5925598144531,285.2304992675781,1.0,0.1823004186153412,1.0,1.0,0.7230682373046875,1.0,-0.8808642029762268,0.3863117694854736,0.4945524036884308,0.2227513939142227,1.0,1.0,0.0,20.692285537719727,25.0,20944.23046875,0.0,69.80647277832031,1.0,283.1499938964844,284.4143981933594,298.7286071777344,300.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,30333.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015743374824524,1.0,0.0,0.0,3.959261894226074,3.9592888355255127,1.0459760915182414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.44921875,0.0,1899.812255859375,1895.4371337890625,0.0,511.7749938964844,0.9783167243003844,1.0,0.0,3.0,1.0,0.0
17657100,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.9897977113723756,0.2481550425291061,0.2063701897859573,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8370018005371094,0.1402581334114074,0.1331010907888412,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.5956563353538513,0.050000000745058,0.035429410636425,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8389437794685364,0.139901116490364,0.1340876519680023,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.5956563353538513,0.050000000745058,0.2275421768426895,285.2312316894531,284.95001220703125,300.2372131347656,295.609130859375,298.76007080078125,297.6014099121094,285.2305603027344,1.0,0.1834756433963775,1.0,1.0,0.7218641638755798,1.0,-0.8838998675346375,0.3876780271530151,0.4962218701839447,0.2246355265378952,1.0,1.0,0.0,21.13636589050293,25.0,21028.166015625,0.0,70.97886657714844,1.0,283.1499938964844,284.40301513671875,298.720947265625,300.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,31326.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125643014907837,1.0,0.0,0.0,4.0145583152771,4.014585971832275,1.075396880878543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1162109375,0.0,1980.5294189453125,1895.4371337890625,0.0,547.0050659179688,0.9889574646949768,1.0,0.0,3.0,1.0,0.0
17657160,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.9904665350914,0.2524062693119049,0.2081758826971054,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.8367100358009338,0.1411483734846115,0.133776381611824,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.5942961573600769,0.050000000745058,0.0354343615472316,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.8341033458709717,0.1386262625455856,0.1324473023414611,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.5942961573600769,0.050000000745058,0.227573961019516,285.2265625,284.95001220703125,300.240478515625,295.6080627441406,298.77783203125,297.6305847167969,285.2250061035156,1.0,0.1838813871145248,1.0,1.0,0.7211398482322693,1.0,-0.884954035282135,0.3880191743373871,0.4969348609447479,0.2259212285280227,1.0,1.0,0.0,21.33536148071289,25.0,21039.048828125,0.0,71.4565658569336,1.0,283.1499938964844,284.3926086425781,298.696533203125,300.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,31973.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200316309928894,1.0,0.0,0.0,4.050144195556641,4.050172805786133,1.0945466328848852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.8212890625,0.0,2033.665771484375,1895.4371337890625,0.0,572.3500366210938,1.0,1.0,0.0,3.0,1.0,0.0
17657220,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9785293340682985,0.2663916349411011,0.1827077716588974,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.8650445342063904,0.1437436938285827,0.1358660161495208,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8642142415046692,0.1407612264156341,0.1000608131289482,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.8556411266326904,0.1385020464658737,0.131434753537178,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.6131807565689087,0.050000000745058,0.2271548211574554,285.2751159667969,284.95001220703125,300.2483215332031,295.60699462890625,298.7897033691406,297.63934326171875,285.2824401855469,1.0,0.1865983456373214,1.0,1.0,0.7196912169456482,1.0,-0.9327472448349,0.4105025231838226,0.5222446918487549,0.2391082793474197,1.0,1.0,0.0,19.6707763671875,28.0,21890.453125,0.0,77.27061462402344,1.0,283.1499938964844,284.43603515625,298.65545654296875,300.2167663574219,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288637280464172,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.19580078125,0.0,2055.742919921875,1895.4371337890625,0.0,603.874755859375,1.0,1.0,0.0,3.0,1.0,0.0
17657280,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9785293340682985,0.2663916349411011,0.1827077716588974,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.8650445342063904,0.1437436938285827,0.1358660161495208,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8642142415046692,0.1407612264156341,0.1000608131289482,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.8556411266326904,0.1385020464658737,0.131434753537178,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.6131807565689087,0.050000000745058,0.2271548211574554,285.2751159667969,284.95001220703125,300.2483215332031,295.60699462890625,298.7897033691406,297.63934326171875,285.2824401855469,1.0,0.1865983456373214,1.0,1.0,0.7196912169456482,1.0,-0.9327472448349,0.4105025231838226,0.5222446918487549,0.2391082793474197,1.0,1.0,0.0,19.6707763671875,28.0,21890.453125,0.0,77.27061462402344,1.0,283.1499938964844,284.43603515625,298.65545654296875,300.2167663574219,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288637280464172,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.19580078125,0.0,2055.742919921875,1895.4371337890625,0.0,603.874755859375,1.0,1.0,0.0,3.0,1.0,0.0
17657340,297.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.984044313430786,0.278973788022995,0.1930284649133682,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8612913489341736,0.1471932381391525,0.1389848738908767,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8406986594200134,0.1346538513898849,0.0952388867735862,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.8499945402145386,0.1412551254034042,0.1334728598594665,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.6056005358695984,0.050000000745058,0.2273162454366684,285.23199462890625,284.95001220703125,300.2582092285156,295.6075744628906,298.7559814453125,297.5689697265625,285.2322692871094,1.0,0.1901756972074508,1.0,1.0,0.7182425856590271,1.0,-0.9457208514213562,0.4165971577167511,0.5291237235069275,0.2437582015991211,1.0,1.0,0.0,20.70916557312012,31.0,22649.802734375,0.0,81.32420349121094,1.0,283.0516357421875,284.383056640625,298.6621398925781,300.280029296875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411919355392456,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.60400390625,0.0,2055.742919921875,1895.4371337890625,0.0,650.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
17657400,297.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.984044313430786,0.278973788022995,0.1930284649133682,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8612913489341736,0.1471932381391525,0.1389848738908767,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8406986594200134,0.1346538513898849,0.0952388867735862,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.8499945402145386,0.1412551254034042,0.1334728598594665,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.6056005358695984,0.050000000745058,0.2273162454366684,285.23199462890625,284.95001220703125,300.2582092285156,295.6075744628906,298.7559814453125,297.5689697265625,285.2322692871094,1.0,0.1901756972074508,1.0,1.0,0.7182425856590271,1.0,-0.9457208514213562,0.4165971577167511,0.5291237235069275,0.2437582015991211,1.0,1.0,0.0,20.70916557312012,31.0,22649.802734375,0.0,81.32420349121094,1.0,283.0516357421875,284.383056640625,298.6621398925781,300.280029296875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411919355392456,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.60400390625,0.0,2055.742919921875,1895.4371337890625,0.0,650.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
17657460,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.988598644733429,0.2873587906360626,0.2032894790172577,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8584564924240112,0.1509325355291366,0.1425302922725677,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8286269307136536,0.1342508643865585,0.0941882357001304,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8468099236488342,0.144613429903984,0.1366469860076904,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.597966730594635,0.050000000745058,0.2274864912033081,285.0221862792969,284.95001220703125,300.2704772949219,295.6099853515625,298.7773132324219,297.5932922363281,285.0163879394531,1.0,0.1946421563625335,1.0,1.0,0.7162354588508606,1.0,-0.9650431275367736,0.4260390698909759,0.5390040278434753,0.249696671962738,1.0,1.0,0.0,21.86395835876465,34.0,23659.935546875,0.0,86.90308380126953,1.0,282.7535400390625,284.1452331542969,298.68902587890625,300.3970642089844,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615336894989014,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.150390625,0.0,2055.742919921875,1895.4371337890625,0.0,736.376953125,1.0,1.0,0.0,3.0,1.0,0.0
17657520,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.988598644733429,0.2873587906360626,0.2032894790172577,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8584564924240112,0.1509325355291366,0.1425302922725677,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8286269307136536,0.1342508643865585,0.0941882357001304,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8468099236488342,0.144613429903984,0.1366469860076904,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.597966730594635,0.050000000745058,0.2274864912033081,285.0221862792969,284.95001220703125,300.2704772949219,295.6099853515625,298.7773132324219,297.5932922363281,285.0163879394531,1.0,0.1946421563625335,1.0,1.0,0.7162354588508606,1.0,-0.9650431275367736,0.4260390698909759,0.5390040278434753,0.249696671962738,1.0,1.0,0.0,21.86395835876465,34.0,23659.935546875,0.0,86.90308380126953,1.0,282.7535400390625,284.1452331542969,298.68902587890625,300.3970642089844,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615336894989014,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.150390625,0.0,2055.742919921875,1895.4371337890625,0.0,736.376953125,1.0,1.0,0.0,3.0,1.0,0.0
17657580,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9455080032348632,0.3128221929073334,0.1421155929565429,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9414986968040466,0.1587748974561691,0.1479828804731369,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8973410129547119,0.1393213272094726,0.0961405634880065,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9251193404197692,0.1517072319984436,0.1414234042167663,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.887509286403656,0.1333902329206466,0.5979479551315308,284.9541931152344,284.95001220703125,300.2854309082031,295.6145324707031,298.7833251953125,297.5704040527344,284.9486999511719,1.0,0.2032198309898376,1.0,1.0,0.7142282724380493,1.0,-1.032755732536316,0.459981620311737,0.5727741718292236,0.2641802430152893,0.98672354221344,0.98672354221344,0.0,17.82956314086914,52.0,25976.568359375,0.0,122.74095916748048,1.0,282.455322265625,284.02032470703125,298.7132568359375,300.5744323730469,293.1499938964844,293.1499938964844,282.1499938964844,32982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831665396690369,1.0,0.0,0.0,4.061158180236816,4.061186790466309,1.1005076885339804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.16748046875,0.0,2057.02685546875,1895.4371337890625,0.0,839.3547973632812,1.0,1.0,0.0,3.0,1.0,0.0
17657640,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9455080032348632,0.3128221929073334,0.1421155929565429,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9414986968040466,0.1587748974561691,0.1479828804731369,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8973410129547119,0.1393213272094726,0.0961405634880065,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9251193404197692,0.1517072319984436,0.1414234042167663,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.887509286403656,0.1333902329206466,0.5979479551315308,284.9541931152344,284.95001220703125,300.2854309082031,295.6145324707031,298.7833251953125,297.5704040527344,284.9486999511719,1.0,0.2032198309898376,1.0,1.0,0.7142282724380493,1.0,-1.032755732536316,0.459981620311737,0.5727741718292236,0.2641802430152893,0.98672354221344,0.98672354221344,0.0,17.82956314086914,52.0,25976.568359375,0.0,122.74095916748048,1.0,282.455322265625,284.02032470703125,298.7132568359375,300.5744323730469,293.1499938964844,293.1499938964844,282.1499938964844,32982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831665396690369,1.0,0.0,0.0,4.061158180236816,4.061186790466309,1.1005076885339804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.16748046875,0.0,2057.02685546875,1895.4371337890625,0.0,839.3547973632812,1.0,1.0,0.0,3.0,1.0,0.0
17657700,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8849679231643677,0.3277071714401245,0.0956439971923828,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8849679231643677,0.1652580797672271,0.1007177382707595,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9802517294883728,0.142957866191864,0.0990583002567291,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8849679231643677,0.157621830701828,0.1007177382707595,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9579598903656006,0.1301055550575256,0.5928481221199036,284.89862060546875,284.95001220703125,300.2940368652344,295.61767578125,298.9590759277344,297.8520202636719,284.8874816894531,1.0,0.2113387137651443,1.0,1.0,0.7132247090339661,1.0,-1.1589809656143188,0.5230480432510376,0.6359329223632812,0.2906269431114197,0.9425786137580872,0.9425786137580872,0.0,16.352792739868164,52.0,28980.873046875,0.0,123.49195098876952,1.0,282.195068359375,283.91748046875,298.7635498046875,300.7923889160156,293.1499938964844,293.1499938964844,282.1499938964844,34510.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002671718597412,1.0,0.0,0.0,4.053728103637695,4.053756713867188,1.09648442503385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.88916015625,0.0,2059.609130859375,1895.4371337890625,0.0,930.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
17657760,298.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9004555344581604,0.3367179036140442,0.1065454557538032,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9004555344581604,0.1702061742544174,0.112197495996952,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9649824500083924,0.1418656110763549,0.0998477563261985,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9004555344581604,0.1618125289678573,0.112197495996952,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9301249980926514,0.1277903318405151,0.5804247856140137,284.90093994140625,284.95001220703125,300.303466796875,295.6214294433594,298.9648132324219,297.8501281738281,284.9128112792969,1.0,0.2207188308238983,1.0,1.0,0.7132805585861206,1.0,-1.2134116888046265,0.5508769154548645,0.6625347137451172,0.3002293109893799,0.9239681363105774,0.9239681363105774,0.0,17.69970703125,72.0,30096.79296875,0.0,137.9416046142578,1.0,282.1565856933594,283.9366149902344,298.7500915527344,300.7980041503906,293.1499938964844,293.1499938964844,281.8500061035156,36652.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125615835189819,1.0,0.0,0.0,4.028377532958984,4.028406620025635,1.082813469110988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.7568359375,0.0,2042.9661865234373,1895.4371337890625,0.0,1000.9698486328124,0.9963894486427308,1.0,0.0,3.0,1.0,0.0
17657820,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9563604593276978,0.3435688018798828,0.1529704630374908,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9628735780715942,0.1730064153671264,0.1642410308122635,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8911399245262146,0.139867827296257,0.0983074232935905,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9407715201377868,0.161898985505104,0.1540918499231338,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8598701357841492,0.1256564706563949,0.5679814219474792,284.9018249511719,284.95001220703125,300.3248596191406,295.6309509277344,298.9604187011719,297.7979431152344,284.9230041503906,1.0,0.2451724559068679,1.0,1.0,0.7133922576904297,1.0,-1.3373147249221802,0.61454176902771,0.7227728962898254,0.3216991424560547,0.8725331425666809,0.8725331425666809,0.0,22.40879821777344,92.0,33296.38671875,0.0,190.6109771728516,1.0,281.8558959960937,283.9078369140625,298.7631225585937,300.9989013671875,293.1499938964844,293.1499938964844,282.1499938964844,39961.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427763104438782,1.0,0.0,0.0,3.8650522232055664,3.865080118179321,9.96790845420037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.21142578125,0.0,1856.843994140625,1895.4371337890625,0.0,1191.7628173828125,0.963347315788269,1.0,0.0,3.0,1.0,0.0
17657880,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9563604593276978,0.3435688018798828,0.1529704630374908,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9628735780715942,0.1730064153671264,0.1642410308122635,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8911399245262146,0.139867827296257,0.0983074232935905,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9407715201377868,0.161898985505104,0.1540918499231338,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8598701357841492,0.1256564706563949,0.5679814219474792,284.9018249511719,284.95001220703125,300.3248596191406,295.6309509277344,298.9604187011719,297.7979431152344,284.9230041503906,1.0,0.2451724559068679,1.0,1.0,0.7133922576904297,1.0,-1.3373147249221802,0.61454176902771,0.7227728962898254,0.3216991424560547,0.8725331425666809,0.8725331425666809,0.0,22.40879821777344,92.0,33296.38671875,0.0,190.6109771728516,1.0,281.8558959960937,283.9078369140625,298.7631225585937,300.9989013671875,293.1499938964844,293.1499938964844,282.1499938964844,39961.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427763104438782,1.0,0.0,0.0,3.8650522232055664,3.865080118179321,9.96790845420037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.21142578125,0.0,1856.843994140625,1895.4371337890625,0.0,1191.7628173828125,0.963347315788269,1.0,0.0,3.0,1.0,0.0
17657940,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.9986057877540588,0.3350643813610077,0.2416991889476776,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8578473925590515,0.1706019341945648,0.1625266820192337,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8057814836502075,0.1406554579734802,0.0986123085021972,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.8424171805381775,0.1615806967020034,0.1536232978105545,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.7753607034683228,0.12520432472229,0.5659573674201965,285.2631225585937,284.95001220703125,300.3500061035156,295.643310546875,298.9145812988281,297.6703491210937,285.28424072265625,1.0,0.2747016549110412,1.0,1.0,0.713503897190094,1.0,-1.4620492458343506,0.6765274405479431,0.7855218052864075,0.351098895072937,1.0,1.0,0.0,32.537498474121094,110.0,35436.25390625,0.0,259.1953430175781,1.0,282.1446228027344,284.2235717773437,298.7045288085937,300.9910583496094,293.1499938964844,293.1499938964844,281.8500061035156,32156.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494744420051575,1.0,0.0,0.0,4.063022136688232,4.063050746917725,1.1015182508344878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.53369140625,0.0,2052.686279296875,1895.4371337890625,0.0,1237.130615234375,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.9986057877540588,0.3350643813610077,0.2416991889476776,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8578473925590515,0.1706019341945648,0.1625266820192337,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8057814836502075,0.1406554579734802,0.0986123085021972,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.8424171805381775,0.1615806967020034,0.1536232978105545,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.7753607034683228,0.12520432472229,0.5659573674201965,285.2631225585937,284.95001220703125,300.3500061035156,295.643310546875,298.9145812988281,297.6703491210937,285.28424072265625,1.0,0.2747016549110412,1.0,1.0,0.713503897190094,1.0,-1.4620492458343506,0.6765274405479431,0.7855218052864075,0.351098895072937,1.0,1.0,0.0,32.537498474121094,110.0,35436.25390625,0.0,259.1953430175781,1.0,282.1446228027344,284.2235717773437,298.7045288085937,300.9910583496094,293.1499938964844,293.1499938964844,281.8500061035156,32156.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494744420051575,1.0,0.0,0.0,4.063022136688232,4.063050746917725,1.1015182508344878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.53369140625,0.0,2052.686279296875,1895.4371337890625,0.0,1237.130615234375,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.947032630443573,0.3163754940032959,0.2891742885112762,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.765555202960968,0.1710292249917984,0.1631668508052826,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.7220566868782043,0.1421289294958114,0.1002015694975853,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.753219485282898,0.1628585010766983,0.1552900224924087,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.6913403868675232,0.1243289858102798,0.5666913390159607,285.1699523925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8370666503906,297.4965209960937,285.1650085449219,1.0,0.3043472170829773,1.0,1.0,0.7156791090965271,1.0,-1.5211920738220217,0.7067529559135437,0.814439058303833,0.3595879375934601,1.0,1.0,0.0,51.21564102172852,98.0,37320.9921875,0.0,334.1974182128906,1.0,281.8554382324219,284.05810546875,298.7894592285156,301.3033752441406,293.1499938964844,293.1499938964844,281.54998779296875,32240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814680695533752,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.75,0.0,2055.742919921875,1895.4371337890625,0.0,1467.684814453125,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.947032630443573,0.3163754940032959,0.2891742885112762,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.765555202960968,0.1710292249917984,0.1631668508052826,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.7220566868782043,0.1421289294958114,0.1002015694975853,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.753219485282898,0.1628585010766983,0.1552900224924087,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.6913403868675232,0.1243289858102798,0.5666913390159607,285.1699523925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8370666503906,297.4965209960937,285.1650085449219,1.0,0.3043472170829773,1.0,1.0,0.7156791090965271,1.0,-1.5211920738220217,0.7067529559135437,0.814439058303833,0.3595879375934601,1.0,1.0,0.0,51.21564102172852,98.0,37320.9921875,0.0,334.1974182128906,1.0,281.8554382324219,284.05810546875,298.7894592285156,301.3033752441406,293.1499938964844,293.1499938964844,281.54998779296875,32240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814680695533752,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.75,0.0,2055.742919921875,1895.4371337890625,0.0,1467.684814453125,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8783988356590271,0.3097186982631683,0.2807656228542328,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7252354621887207,0.1714433580636978,0.1641792058944702,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6819568276405334,0.142937570810318,0.1013224795460701,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7146770358085632,0.1636493653059005,0.1567473709583282,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6483451724052429,0.1225255951285362,0.5621330142021179,284.9090270996094,284.95001220703125,300.4078674316406,295.6742858886719,298.8065795898437,297.4153137207031,284.9042663574219,1.0,0.3196320235729217,1.0,1.0,0.7178543210029602,1.0,-1.51841938495636,0.7048186659812927,0.8136006593704224,0.3574894070625305,0.9490633606910706,0.9490633606910706,0.0,66.1186752319336,86.0,37898.1796875,0.0,369.5249938964844,1.0,281.55548095703125,283.7921142578125,298.75299072265625,301.3354187011719,293.1499938964844,293.1499938964844,281.25,34353.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013036608695984,1.0,0.0,0.0,4.054497241973877,4.054525852203369,1.096900632546749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.5537109375,0.0,2059.346435546875,1895.4371337890625,0.0,1621.0565185546875,1.0,1.0,0.0,3.0,1.0,0.0
17658240,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8783988356590271,0.3097186982631683,0.2807656228542328,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7252354621887207,0.1714433580636978,0.1641792058944702,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6819568276405334,0.142937570810318,0.1013224795460701,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7146770358085632,0.1636493653059005,0.1567473709583282,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6483451724052429,0.1225255951285362,0.5621330142021179,284.9090270996094,284.95001220703125,300.4078674316406,295.6742858886719,298.8065795898437,297.4153137207031,284.9042663574219,1.0,0.3196320235729217,1.0,1.0,0.7178543210029602,1.0,-1.51841938495636,0.7048186659812927,0.8136006593704224,0.3574894070625305,0.9490633606910706,0.9490633606910706,0.0,66.1186752319336,86.0,37898.1796875,0.0,369.5249938964844,1.0,281.55548095703125,283.7921142578125,298.75299072265625,301.3354187011719,293.1499938964844,293.1499938964844,281.25,34353.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013036608695984,1.0,0.0,0.0,4.054497241973877,4.054525852203369,1.096900632546749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.5537109375,0.0,2059.346435546875,1895.4371337890625,0.0,1621.0565185546875,1.0,1.0,0.0,3.0,1.0,0.0
17658300,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8647372126579285,0.3087260127067566,0.279576689004898,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7160990834236145,0.1716232150793075,0.1645310223102569,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6725432872772217,0.1431438475847244,0.1016379743814468,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7050943374633789,0.1639120131731033,0.1572076380252838,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.6381933689117432,0.1215222999453544,0.5585424900054932,284.7559814453125,284.95001220703125,300.42340087890625,295.6829833984375,298.8009338378906,297.3930053710937,284.7364807128906,1.0,0.323571115732193,1.0,1.0,0.7189419269561768,1.0,-1.5140347480773926,0.70228511095047,0.8117496967315674,0.3559956550598144,0.8122255206108093,0.8122255206108093,0.0,70.4875259399414,86.0,38302.4609375,0.0,378.5722351074219,1.0,281.2914733886719,283.6171264648437,298.7569580078125,301.4256591796875,293.1499938964844,293.1499938964844,281.25,42093.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084823846817017,1.0,0.0,0.0,3.944904088973999,3.9449329376220703,1.0384035249444423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.65380859375,0.0,1976.392333984375,1895.4371337890625,0.0,1678.3267822265625,0.976572573184967,1.0,0.0,3.0,1.0,0.0
17658360,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.8573508262634277,0.3084004819393158,0.2790250778198242,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7108168601989746,0.1718615889549255,0.1648043543100357,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.6673450469970703,0.1433226019144058,0.1018287762999534,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.6996525526046753,0.1641821414232254,0.1575362831354141,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6319463849067688,0.1205701380968093,0.5545492172241211,284.79364013671875,284.95001220703125,300.4393310546875,295.6920166015625,298.79888916015625,297.3756408691406,284.81512451171875,1.0,0.3256276547908783,1.0,1.0,0.7187124490737915,1.0,-1.5095298290252686,0.7001112699508667,0.8094185590744019,0.3549028038978576,0.7712593078613281,0.7712593078613281,0.0,73.10113525390625,74.0,37540.76171875,0.0,382.992919921875,1.0,281.25634765625,283.7449035644531,298.7018737792969,301.2565002441406,293.1499938964844,293.1499938964844,281.54998779296875,49025.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064864635467529,1.0,0.0,0.0,3.583482503890991,3.5835089683532715,8.568481462134514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.54296875,0.0,1592.8287353515625,1895.4371337890625,0.0,1662.3145751953125,0.9080379605293274,1.0,0.0,3.0,1.0,0.0
17658420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8573336005210876,0.3104177117347717,0.2802072763442993,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7114657163619995,0.1733711063861847,0.1659588813781738,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6678770184516907,0.1445050239562988,0.1025002747774124,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7003555297851562,0.1656205207109451,0.1586624830961227,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6290919780731201,0.1195906922221183,0.5489340424537659,285.0046081542969,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3611755371094,285.0002136230469,1.0,0.3256086707115173,1.0,1.0,0.718253493309021,1.0,-1.5077465772628784,0.699413537979126,0.8083329796791077,0.3545206189155578,0.9090219736099244,0.9090219736099244,0.0,73.56199645996094,62.0,37232.5234375,0.0,383.2638244628906,1.0,281.5425720214844,283.9118347167969,298.64239501953125,301.0802917480469,293.1499938964844,293.1499938964844,281.25,32491.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864561438560486,1.0,0.0,0.0,3.7596516609191895,3.759676933288574,9.431667535864108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.40283203125,0.0,1670.1141357421875,1895.4371337890625,0.0,1505.5506591796875,0.9333094358444214,1.0,0.0,3.0,1.0,0.0
17658480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8573336005210876,0.3104177117347717,0.2802072763442993,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7114657163619995,0.1733711063861847,0.1659588813781738,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6678770184516907,0.1445050239562988,0.1025002747774124,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7003555297851562,0.1656205207109451,0.1586624830961227,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6290919780731201,0.1195906922221183,0.5489340424537659,285.0046081542969,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3611755371094,285.0002136230469,1.0,0.3256086707115173,1.0,1.0,0.718253493309021,1.0,-1.5077465772628784,0.699413537979126,0.8083329796791077,0.3545206189155578,0.9090219736099244,0.9090219736099244,0.0,73.56199645996094,62.0,37232.5234375,0.0,383.2638244628906,1.0,281.5425720214844,283.9118347167969,298.64239501953125,301.0802917480469,293.1499938964844,293.1499938964844,281.25,32491.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864561438560486,1.0,0.0,0.0,3.7596516609191895,3.759676933288574,9.431667535864108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.40283203125,0.0,1670.1141357421875,1895.4371337890625,0.0,1505.5506591796875,0.9333094358444214,1.0,0.0,3.0,1.0,0.0
17658540,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8680587410926819,0.3118700981140136,0.2816151082515716,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7209234833717346,0.174907848238945,0.1673279404640197,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6771643161773682,0.1455470621585846,0.1031902283430099,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7103555798530579,0.1670181155204773,0.1599112153053283,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6341476440429688,0.1188972666859626,0.5451135039329529,284.8671569824219,284.95001220703125,300.5067749023437,295.7314453125,298.81597900390625,297.3475646972656,284.8824462890625,1.0,0.3216300010681152,1.0,1.0,0.7177945375442505,1.0,-1.508822679519653,0.70011305809021,0.8087095618247986,0.3549114465713501,0.7803733348846436,0.7803733348846436,0.0,69.93071746826172,50.0,37360.4296875,0.0,374.4903259277344,1.0,281.2570495605469,283.8161315917969,298.74169921875,301.2518310546875,293.1499938964844,293.1499938964844,281.54998779296875,43990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939097046852112,1.0,0.0,0.0,3.475327491760254,3.4753522872924805,8.059067226895422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.55517578125,0.0,1439.9305419921875,1895.4371337890625,0.0,1563.025146484375,0.8802317380905151,1.0,0.0,3.0,1.0,0.0
17658600,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8680587410926819,0.3118700981140136,0.2816151082515716,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7209234833717346,0.174907848238945,0.1673279404640197,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6771643161773682,0.1455470621585846,0.1031902283430099,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7103555798530579,0.1670181155204773,0.1599112153053283,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6341476440429688,0.1188972666859626,0.5451135039329529,284.8671569824219,284.95001220703125,300.5067749023437,295.7314453125,298.81597900390625,297.3475646972656,284.8824462890625,1.0,0.3216300010681152,1.0,1.0,0.7177945375442505,1.0,-1.508822679519653,0.70011305809021,0.8087095618247986,0.3549114465713501,0.7803733348846436,0.7803733348846436,0.0,69.93071746826172,50.0,37360.4296875,0.0,374.4903259277344,1.0,281.2570495605469,283.8161315917969,298.74169921875,301.2518310546875,293.1499938964844,293.1499938964844,281.54998779296875,43990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939097046852112,1.0,0.0,0.0,3.475327491760254,3.4753522872924805,8.059067226895422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.55517578125,0.0,1439.9305419921875,1895.4371337890625,0.0,1563.025146484375,0.8802317380905151,1.0,0.0,3.0,1.0,0.0
17658660,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8888636231422424,0.3144998848438263,0.2833905518054962,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7373681664466858,0.1770441830158233,0.1688998192548751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6944653391838074,0.1470910608768463,0.1039540916681289,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7269748449325562,0.1689536422491073,0.1613083630800247,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.646206259727478,0.1187878772616386,0.5425540804862976,285.0397033691406,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.3430480957031,285.03369140625,1.0,0.3149290978908539,1.0,1.0,0.7167971730232239,1.0,-1.5123591423034668,0.7022230625152588,0.810136079788208,0.3560557663440704,0.9245643615722656,0.9245643615722656,0.0,63.513954162597656,38.0,37273.97265625,0.0,359.7703552246094,1.0,281.5420227050781,283.94415283203125,298.7123413085937,301.14727783203125,293.1499938964844,293.1499938964844,281.25,30507.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807929277420044,1.0,0.0,0.0,3.715145111083984,3.715169668197632,9.209687164002388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.908203125,0.0,1603.111572265625,1895.4371337890625,0.0,1462.59716796875,0.9219823479652404,1.0,0.0,3.0,1.0,0.0
17658720,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8888636231422424,0.3144998848438263,0.2833905518054962,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7373681664466858,0.1770441830158233,0.1688998192548751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6944653391838074,0.1470910608768463,0.1039540916681289,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7269748449325562,0.1689536422491073,0.1613083630800247,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.646206259727478,0.1187878772616386,0.5425540804862976,285.0397033691406,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.3430480957031,285.03369140625,1.0,0.3149290978908539,1.0,1.0,0.7167971730232239,1.0,-1.5123591423034668,0.7022230625152588,0.810136079788208,0.3560557663440704,0.9245643615722656,0.9245643615722656,0.0,63.513954162597656,38.0,37273.97265625,0.0,359.7703552246094,1.0,281.5420227050781,283.94415283203125,298.7123413085937,301.14727783203125,293.1499938964844,293.1499938964844,281.25,30507.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807929277420044,1.0,0.0,0.0,3.715145111083984,3.715169668197632,9.209687164002388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.908203125,0.0,1603.111572265625,1895.4371337890625,0.0,1462.59716796875,0.9219823479652404,1.0,0.0,3.0,1.0,0.0
