time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9205584526062012,0.3160731494426727,0.284822553396225,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7618804574012756,0.1789445579051971,0.1704945415258407,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7187530398368835,0.1483605802059173,0.1046959310770034,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7503679394721985,0.1706453412771225,0.1627054959535598,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6660765409469604,0.1186701133847236,0.540794312953949,284.8715209960937,284.95001220703125,300.57928466796875,295.7753601074219,298.8448486328125,297.33465576171875,284.88446044921875,1.0,0.306370735168457,1.0,1.0,0.7157998085021973,1.0,-1.5164504051208496,0.7045988440513611,0.8118516206741333,0.3574122786521911,0.7902044653892517,0.7902044653892517,0.0,55.48386001586914,26.0,37602.3515625,0.0,341.08526611328125,1.0,281.2570495605469,283.80914306640625,298.8072509765625,301.3350524902344,293.1499938964844,293.1499938964844,281.54998779296875,42439.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926822066307068,1.0,0.0,0.0,3.5084617137908936,3.50848650932312,8.213472710849601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.90380859375,0.0,1463.60009765625,1895.4371337890625,0.0,1553.48779296875,0.8855558633804321,1.0,0.0,3.0,1.0,0.0
17658840,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9205584526062012,0.3160731494426727,0.284822553396225,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7618804574012756,0.1789445579051971,0.1704945415258407,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7187530398368835,0.1483605802059173,0.1046959310770034,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7503679394721985,0.1706453412771225,0.1627054959535598,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6660765409469604,0.1186701133847236,0.540794312953949,284.8715209960937,284.95001220703125,300.57928466796875,295.7753601074219,298.8448486328125,297.33465576171875,284.88446044921875,1.0,0.306370735168457,1.0,1.0,0.7157998085021973,1.0,-1.5164504051208496,0.7045988440513611,0.8118516206741333,0.3574122786521911,0.7902044653892517,0.7902044653892517,0.0,55.48386001586914,26.0,37602.3515625,0.0,341.08526611328125,1.0,281.2570495605469,283.80914306640625,298.8072509765625,301.3350524902344,293.1499938964844,293.1499938964844,281.54998779296875,42439.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926822066307068,1.0,0.0,0.0,3.5084617137908936,3.50848650932312,8.213472710849601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.90380859375,0.0,1463.60009765625,1895.4371337890625,0.0,1553.48779296875,0.8855558633804321,1.0,0.0,3.0,1.0,0.0
17658900,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9427467584609984,0.3172654509544372,0.2854434847831726,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7783642411231995,0.1800463646650314,0.1712417602539062,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7328425645828247,0.1491373479366302,0.1050246804952621,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.766078531742096,0.1716295480728149,0.1633487939834594,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6797085404396057,0.118730790913105,0.5398141145706177,285.0313415527344,284.95001220703125,300.5980834960937,295.78692626953125,298.8531188964844,297.33270263671875,285.0492858886719,1.0,0.301518976688385,1.0,1.0,0.7153010964393616,1.0,-1.5180811882019043,0.7055886387825012,0.8124925494194031,0.3579691350460052,0.8949996829032898,0.8949996829032898,0.0,51.06595230102539,26.0,37263.234375,0.0,330.46453857421875,1.0,281.498779296875,283.9734802246094,298.7435607910156,301.1429443359375,293.1499938964844,293.1499938964844,281.54998779296875,33442.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842997670173645,1.0,0.0,0.0,3.5865066051483154,3.5865304470062256,8.582949817537155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.5869140625,0.0,1481.6260986328125,1895.4371337890625,0.0,1489.121337890625,0.8991677761077881,1.0,0.0,3.0,1.0,0.0
17658960,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9692280888557434,0.3187227249145508,0.2865031063556671,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7999064326286316,0.181306779384613,0.1721871346235275,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7511583566665649,0.1500645577907562,0.105493351817131,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7869405150413513,0.1727635413408279,0.1641781032085418,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6977900266647339,0.1189387887716293,0.5395720601081848,285.0445861816406,284.95001220703125,300.6171569824219,295.7987060546875,298.86285400390625,297.333251953125,285.0389099121094,1.0,0.296423465013504,1.0,1.0,0.7148998379707336,1.0,-1.5217543840408323,0.7075595259666443,0.8141948580741882,0.3590049743652344,0.9370027780532836,0.9370027780532836,0.0,46.26617813110352,25.0,37543.0703125,0.0,319.7980651855469,1.0,281.542236328125,283.94158935546875,298.7675476074219,301.2208557128906,293.1499938964844,293.1499938964844,281.25,30244.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813722848892212,1.0,0.0,0.0,3.7461211681365967,3.7461459636688232,9.36390335937176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9638671875,0.0,1636.9588623046875,1895.4371337890625,0.0,1466.9625244140625,0.9288184642791748,1.0,0.0,3.0,1.0,0.0
17659020,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.3204392492771148,0.28365358710289,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8346339464187622,0.1833508312702179,0.1740054190158844,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7844254970550537,0.1514479219913482,0.1063744574785232,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8221356272697449,0.1745682209730148,0.1657672524452209,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7266203165054321,0.1190795972943306,0.5394186973571777,284.8682861328125,284.95001220703125,300.6558837890625,295.82281494140625,298.8785705566406,297.3274230957031,284.8789367675781,1.0,0.2894187271595001,1.0,1.0,0.714097261428833,1.0,-1.5246657133102417,0.7092742919921875,0.8153913617134094,0.3600581884384155,0.7991220951080322,0.7991220951080322,0.0,39.75406646728516,25.0,37931.640625,0.0,304.0064392089844,1.0,281.2567443847656,283.7915954589844,298.8587951660156,301.4097900390625,293.1499938964844,293.1499938964844,281.54998779296875,41961.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939465999603271,1.0,0.0,0.0,3.5654091835021973,3.565434455871582,8.48226989091927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.4013671875,0.0,1521.193603515625,1895.4371337890625,0.0,1563.31201171875,0.897317111492157,1.0,0.0,3.0,1.0,0.0
17659080,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.3204392492771148,0.28365358710289,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8346339464187622,0.1833508312702179,0.1740054190158844,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7844254970550537,0.1514479219913482,0.1063744574785232,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8221356272697449,0.1745682209730148,0.1657672524452209,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7266203165054321,0.1190795972943306,0.5394186973571777,284.8682861328125,284.95001220703125,300.6558837890625,295.82281494140625,298.8785705566406,297.3274230957031,284.8789367675781,1.0,0.2894187271595001,1.0,1.0,0.714097261428833,1.0,-1.5246657133102417,0.7092742919921875,0.8153913617134094,0.3600581884384155,0.7991220951080322,0.7991220951080322,0.0,39.75406646728516,25.0,37931.640625,0.0,304.0064392089844,1.0,281.2567443847656,283.7915954589844,298.8587951660156,301.4097900390625,293.1499938964844,293.1499938964844,281.54998779296875,41961.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939465999603271,1.0,0.0,0.0,3.5654091835021973,3.565434455871582,8.48226989091927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.4013671875,0.0,1521.193603515625,1895.4371337890625,0.0,1563.31201171875,0.897317111492157,1.0,0.0,3.0,1.0,0.0
17659140,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.3268500566482544,0.2660044133663177,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549537658691406,0.1857165694236755,0.1759875118732452,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8044588565826416,0.1531371176242828,0.1073717325925827,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8415116667747498,0.1766647845506668,0.167504608631134,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7414852976799011,0.1194792836904525,0.5400763154029846,285.0205078125,284.95001220703125,300.6954040527344,295.8475952148437,298.90234375,297.33807373046875,285.01513671875,1.0,0.283779114484787,1.0,1.0,0.7132946848869324,1.0,-1.5091556310653689,0.7018420100212097,0.8073136210441589,0.3565675020217895,0.923842430114746,0.923842430114746,0.0,36.61104965209961,25.0,37352.2890625,0.0,288.96539306640625,1.0,281.5423278808594,283.9178466796875,298.8110656738281,301.2637939453125,293.1499938964844,293.1499938964844,281.25,31290.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817296743392944,1.0,0.0,0.0,3.7631967067718506,3.7632219791412354,9.449462936572672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.57275390625,0.0,1665.034423828125,1895.4371337890625,0.0,1469.6585693359375,0.933220148086548,1.0,0.0,3.0,1.0,0.0
17659200,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.3268500566482544,0.2660044133663177,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549537658691406,0.1857165694236755,0.1759875118732452,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8044588565826416,0.1531371176242828,0.1073717325925827,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8415116667747498,0.1766647845506668,0.167504608631134,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7414852976799011,0.1194792836904525,0.5400763154029846,285.0205078125,284.95001220703125,300.6954040527344,295.8475952148437,298.90234375,297.33807373046875,285.01513671875,1.0,0.283779114484787,1.0,1.0,0.7132946848869324,1.0,-1.5091556310653689,0.7018420100212097,0.8073136210441589,0.3565675020217895,0.923842430114746,0.923842430114746,0.0,36.61104965209961,25.0,37352.2890625,0.0,288.96539306640625,1.0,281.5423278808594,283.9178466796875,298.8110656738281,301.2637939453125,293.1499938964844,293.1499938964844,281.25,31290.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817296743392944,1.0,0.0,0.0,3.7631967067718506,3.7632219791412354,9.449462936572672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.57275390625,0.0,1665.034423828125,1895.4371337890625,0.0,1469.6585693359375,0.933220148086548,1.0,0.0,3.0,1.0,0.0
17659260,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3349907100200653,0.2506772577762604,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8745437264442444,0.1877180784940719,0.1779287457466125,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8218979835510254,0.154468685388565,0.1083355545997619,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8599663376808167,0.1784034967422485,0.1691948771476745,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7557951807975769,0.1198423504829406,0.541539192199707,284.85791015625,284.95001220703125,300.7355651855469,295.8729248046875,298.9298400878906,297.35479736328125,284.87164306640625,1.0,0.2793441712856293,1.0,1.0,0.7123081088066101,1.0,-1.497443914413452,0.6963065266609192,0.801137387752533,0.3542627692222595,0.779929518699646,0.779929518699646,0.0,34.14882278442383,28.0,37261.9140625,0.0,277.5652770996094,1.0,281.2574462890625,283.7979431152344,298.890380859375,301.4056091308594,293.1499938964844,293.1499938964844,281.54998779296875,44049.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906066536903381,1.0,0.0,0.0,3.491531610488892,3.491556406021118,8.134395557135576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.48486328125,0.0,1457.3099365234375,1895.4371337890625,0.0,1537.425537109375,0.8832732439041138,1.0,0.0,3.0,1.0,0.0
17659320,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3349907100200653,0.2506772577762604,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8745437264442444,0.1877180784940719,0.1779287457466125,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8218979835510254,0.154468685388565,0.1083355545997619,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8599663376808167,0.1784034967422485,0.1691948771476745,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7557951807975769,0.1198423504829406,0.541539192199707,284.85791015625,284.95001220703125,300.7355651855469,295.8729248046875,298.9298400878906,297.35479736328125,284.87164306640625,1.0,0.2793441712856293,1.0,1.0,0.7123081088066101,1.0,-1.497443914413452,0.6963065266609192,0.801137387752533,0.3542627692222595,0.779929518699646,0.779929518699646,0.0,34.14882278442383,28.0,37261.9140625,0.0,277.5652770996094,1.0,281.2574462890625,283.7979431152344,298.890380859375,301.4056091308594,293.1499938964844,293.1499938964844,281.54998779296875,44049.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906066536903381,1.0,0.0,0.0,3.491531610488892,3.491556406021118,8.134395557135576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.48486328125,0.0,1457.3099365234375,1895.4371337890625,0.0,1537.425537109375,0.8832732439041138,1.0,0.0,3.0,1.0,0.0
17659380,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9983227849006652,0.3444528579711914,0.2395955771207809,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8901733160018921,0.1901755630970001,0.1800252497196197,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8348206877708435,0.1562421023845672,0.1094123125076294,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8747375011444092,0.180562824010849,0.1710205823183059,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7671108245849609,0.1206404343247413,0.544134259223938,285.03082275390625,284.95001220703125,300.7762145996094,295.898681640625,298.9622802734375,297.3792419433594,285.0245361328125,1.0,0.2771142721176147,1.0,1.0,0.7113215327262878,1.0,-1.4932518005371094,0.6945488452911377,0.7987029552459717,0.353679746389389,0.9180140495300292,0.9180140495300292,0.0,32.63325500488281,31.0,37035.37109375,0.0,271.87481689453125,1.0,281.5420227050781,283.9317626953125,298.8528137207031,301.27752685546875,293.1499938964844,293.1499938964844,281.25,30845.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761508584022522,1.0,0.0,0.0,3.710361242294312,3.710385799407959,9.185983458337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2490234375,0.0,1600.1912841796875,1895.4371337890625,0.0,1427.8646240234375,0.9211174845695496,1.0,0.0,3.0,1.0,0.0
17659440,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9983227849006652,0.3444528579711914,0.2395955771207809,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8901733160018921,0.1901755630970001,0.1800252497196197,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8348206877708435,0.1562421023845672,0.1094123125076294,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8747375011444092,0.180562824010849,0.1710205823183059,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7671108245849609,0.1206404343247413,0.544134259223938,285.03082275390625,284.95001220703125,300.7762145996094,295.898681640625,298.9622802734375,297.3792419433594,285.0245361328125,1.0,0.2771142721176147,1.0,1.0,0.7113215327262878,1.0,-1.4932518005371094,0.6945488452911377,0.7987029552459717,0.353679746389389,0.9180140495300292,0.9180140495300292,0.0,32.63325500488281,31.0,37035.37109375,0.0,271.87481689453125,1.0,281.5420227050781,283.9317626953125,298.8528137207031,301.27752685546875,293.1499938964844,293.1499938964844,281.25,30845.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761508584022522,1.0,0.0,0.0,3.710361242294312,3.710385799407959,9.185983458337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2490234375,0.0,1600.1912841796875,1895.4371337890625,0.0,1427.8646240234375,0.9211174845695496,1.0,0.0,3.0,1.0,0.0
17659500,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9977065324783324,0.348764955997467,0.2356139421463012,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8964741230010986,0.1913044154644012,0.1811741441488266,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8400012850761414,0.1570297926664352,0.1100212335586547,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8807092308998108,0.1815446317195892,0.1720269918441772,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7716837525367737,0.1210333108901977,0.5460562705993652,284.8724670410156,284.95001220703125,300.7967224121094,295.9117126464844,298.9775390625,297.38916015625,284.8506164550781,1.0,0.2767089605331421,1.0,1.0,0.7108282446861267,1.0,-1.4940968751907349,0.6951406598091125,0.7989561557769775,0.3540828824043274,0.8179272413253784,0.8179272413253784,0.0,32.16595458984375,31.0,37684.43359375,0.0,271.0548095703125,1.0,281.2970275878906,283.74346923828125,298.9480285644531,301.51422119140625,293.1499938964844,293.1499938964844,281.25,36724.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841694116592407,1.0,0.0,0.0,3.698066234588623,3.698091745376587,9.125205906457268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.29541015625,0.0,1630.7027587890625,1895.4371337890625,0.0,1488.130859375,0.9189493656158448,1.0,0.0,3.0,1.0,0.0
17659560,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9973178505897522,0.3525415956974029,0.2333999872207641,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9005097150802612,0.192279115319252,0.1821265667676925,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8432139754295349,0.1576692759990692,0.110489934682846,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8844918012619019,0.1823753118515014,0.172843798995018,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7743864059448242,0.1213160678744316,0.5474365949630737,284.8739624023437,284.95001220703125,300.8172607421875,295.9247741699219,298.9909973144531,297.3953552246094,284.8878173828125,1.0,0.2766971588134765,1.0,1.0,0.7102683186531067,1.0,-1.495781660079956,0.6961773633956909,0.7996042966842651,0.3547025322914123,0.7867275476455688,0.7867275476455688,0.0,31.934682846069336,34.0,37338.19140625,0.0,271.1998291015625,1.0,281.2578125,283.8124389648437,298.9491882324219,301.4588623046875,293.1499938964844,293.1499938964844,281.54998779296875,42679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865267753601074,1.0,0.0,0.0,3.480888843536377,3.4809134006500244,8.084880960268492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.03369140625,0.0,1436.376953125,1895.4371337890625,0.0,1506.0902099609375,0.8801435828208923,1.0,0.0,3.0,1.0,0.0
17659620,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9969283938407898,0.3602254092693329,0.2313501536846161,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9065976738929749,0.1948097497224807,0.1843463778495788,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8479782938957214,0.1595056504011154,0.1116515845060348,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.890042781829834,0.1845796406269073,0.174766331911087,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7780221104621887,0.1222447901964187,0.5510575771331787,285.0499267578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0196838378906,297.4100646972656,285.0442199707031,1.0,0.2777659296989441,1.0,1.0,0.7091483473777771,1.0,-1.5040313005447388,0.7007136940956116,0.8033176064491272,0.3570527136325836,0.9375898241996764,0.9375898241996764,0.0,31.838153839111328,37.0,37420.91015625,0.0,274.5627136230469,1.0,281.5421142578125,283.9431457519531,298.9192810058594,301.36181640625,293.1499938964844,293.1499938964844,281.25,29979.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750975251197815,1.0,0.0,0.0,3.7315425872802734,3.731567144393921,9.29116310999234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.27685546875,0.0,1617.9879150390625,1895.4371337890625,0.0,1420.0443115234375,0.925353467464447,1.0,0.0,3.0,1.0,0.0
17659680,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9969283938407898,0.3602254092693329,0.2313501536846161,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9065976738929749,0.1948097497224807,0.1843463778495788,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8479782938957214,0.1595056504011154,0.1116515845060348,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.890042781829834,0.1845796406269073,0.174766331911087,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7780221104621887,0.1222447901964187,0.5510575771331787,285.0499267578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0196838378906,297.4100646972656,285.0442199707031,1.0,0.2777659296989441,1.0,1.0,0.7091483473777771,1.0,-1.5040313005447388,0.7007136940956116,0.8033176064491272,0.3570527136325836,0.9375898241996764,0.9375898241996764,0.0,31.838153839111328,37.0,37420.91015625,0.0,274.5627136230469,1.0,281.5421142578125,283.9431457519531,298.9192810058594,301.36181640625,293.1499938964844,293.1499938964844,281.25,29979.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750975251197815,1.0,0.0,0.0,3.7315425872802734,3.731567144393921,9.29116310999234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.27685546875,0.0,1617.9879150390625,1895.4371337890625,0.0,1420.0443115234375,0.925353467464447,1.0,0.0,3.0,1.0,0.0
17659740,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9973142147064208,0.3659875392913818,0.2333791553974151,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9081020355224608,0.1969257742166519,0.1865198761224746,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8487617373466492,0.1609355509281158,0.1127754971385002,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8911149501800537,0.1863797158002853,0.1766371428966522,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7778058648109436,0.122875727713108,0.5545516610145569,284.87799072265625,284.95001220703125,300.8999938964844,295.9774169921875,299.0427551269531,297.4135131835937,284.889404296875,1.0,0.2800928950309753,1.0,1.0,0.7080284357070923,1.0,-1.5168650150299072,0.7075486183166504,0.8093163967132568,0.3605110943317413,0.806621789932251,0.806621789932251,0.0,32.291934967041016,40.0,38067.25,0.0,281.4164428710937,1.0,281.2572937011719,283.7938842773437,299.0174255371094,301.5697326660156,293.1499938964844,293.1499938964844,281.54998779296875,41187.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688593327999115,1.0,0.0,0.0,3.5759878158569336,3.5760130882263184,8.532678634765034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.51513671875,0.0,1527.052001953125,1895.4371337890625,0.0,1521.9227294921875,0.8989313244819641,1.0,0.0,3.0,1.0,0.0
17659800,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9973142147064208,0.3659875392913818,0.2333791553974151,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9081020355224608,0.1969257742166519,0.1865198761224746,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8487617373466492,0.1609355509281158,0.1127754971385002,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8911149501800537,0.1863797158002853,0.1766371428966522,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7778058648109436,0.122875727713108,0.5545516610145569,284.87799072265625,284.95001220703125,300.8999938964844,295.9774169921875,299.0427551269531,297.4135131835937,284.889404296875,1.0,0.2800928950309753,1.0,1.0,0.7080284357070923,1.0,-1.5168650150299072,0.7075486183166504,0.8093163967132568,0.3605110943317413,0.806621789932251,0.806621789932251,0.0,32.291934967041016,40.0,38067.25,0.0,281.4164428710937,1.0,281.2572937011719,283.7938842773437,299.0174255371094,301.5697326660156,293.1499938964844,293.1499938964844,281.54998779296875,41187.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688593327999115,1.0,0.0,0.0,3.5759878158569336,3.5760130882263184,8.532678634765034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.51513671875,0.0,1527.052001953125,1895.4371337890625,0.0,1521.9227294921875,0.8989313244819641,1.0,0.0,3.0,1.0,0.0
17659860,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9981808662414552,0.3710958659648895,0.2386136054992675,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9059047698974608,0.1994288861751556,0.1887434124946594,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8464911580085754,0.1627327054738998,0.113932579755783,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8887190222740173,0.1885315775871276,0.1785406321287155,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7743797302246094,0.1236295029520988,0.5576420426368713,285.0651550292969,284.95001220703125,300.9414367675781,296.0037536621094,299.0644836425781,297.4143981933594,285.0601806640625,1.0,0.2834180891513824,1.0,1.0,0.7073689103126526,1.0,-1.5332003831863403,0.7159707546234131,0.8172295689582825,0.3646796345710754,0.969901978969574,0.969901978969574,0.0,33.20027542114258,43.0,38250.0546875,0.0,291.1552734375,1.0,281.54302978515625,283.9398193359375,298.9827880859375,301.47509765625,293.1499938964844,293.1499938964844,281.25,29726.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793481111526489,1.0,0.0,0.0,3.820810079574585,3.820835590362549,9.741014537212322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.3818359375,0.0,1721.6591796875,1895.4371337890625,0.0,1451.740234375,0.9452418684959412,1.0,0.0,3.0,1.0,0.0
17659920,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9981808662414552,0.3710958659648895,0.2386136054992675,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9059047698974608,0.1994288861751556,0.1887434124946594,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8464911580085754,0.1627327054738998,0.113932579755783,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8887190222740173,0.1885315775871276,0.1785406321287155,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7743797302246094,0.1236295029520988,0.5576420426368713,285.0651550292969,284.95001220703125,300.9414367675781,296.0037536621094,299.0644836425781,297.4143981933594,285.0601806640625,1.0,0.2834180891513824,1.0,1.0,0.7073689103126526,1.0,-1.5332003831863403,0.7159707546234131,0.8172295689582825,0.3646796345710754,0.969901978969574,0.969901978969574,0.0,33.20027542114258,43.0,38250.0546875,0.0,291.1552734375,1.0,281.54302978515625,283.9398193359375,298.9827880859375,301.47509765625,293.1499938964844,293.1499938964844,281.25,29726.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793481111526489,1.0,0.0,0.0,3.820810079574585,3.820835590362549,9.741014537212322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.3818359375,0.0,1721.6591796875,1895.4371337890625,0.0,1451.740234375,0.9452418684959412,1.0,0.0,3.0,1.0,0.0
17659980,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.3742564022541046,0.2465581893920898,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9005023837089539,0.2014945447444915,0.1909169554710388,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8414192199707031,0.1641014218330383,0.1150484532117843,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8831533193588257,0.1902583390474319,0.1803887039422989,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7681741118431091,0.1240232214331626,0.5603092908859253,284.8772277832031,284.95001220703125,300.98272705078125,296.02996826171875,299.0806579589844,297.4048156738281,284.8857421875,1.0,0.2875690460205078,1.0,1.0,0.7067093849182129,1.0,-1.5521070957183838,0.7256507277488708,0.8264563679695129,0.3695860207080841,0.8356972336769104,0.8356972336769104,0.0,34.54732894897461,46.0,39150.421875,0.0,303.4454345703125,1.0,281.25653076171875,283.76123046875,299.0784912109375,301.6963806152344,293.1499938964844,293.1499938964844,281.54998779296875,39817.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694462239742279,1.0,0.0,0.0,3.726630210876465,3.726656436920166,9.266716460842872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.92822265625,0.0,1687.46630859375,1895.4371337890625,0.0,1567.3271484375,0.9306312799453736,1.0,0.0,3.0,1.0,0.0
17660040,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.3742564022541046,0.2465581893920898,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9005023837089539,0.2014945447444915,0.1909169554710388,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8414192199707031,0.1641014218330383,0.1150484532117843,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8831533193588257,0.1902583390474319,0.1803887039422989,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7681741118431091,0.1240232214331626,0.5603092908859253,284.8772277832031,284.95001220703125,300.98272705078125,296.02996826171875,299.0806579589844,297.4048156738281,284.8857421875,1.0,0.2875690460205078,1.0,1.0,0.7067093849182129,1.0,-1.5521070957183838,0.7256507277488708,0.8264563679695129,0.3695860207080841,0.8356972336769104,0.8356972336769104,0.0,34.54732894897461,46.0,39150.421875,0.0,303.4454345703125,1.0,281.25653076171875,283.76123046875,299.0784912109375,301.6963806152344,293.1499938964844,293.1499938964844,281.54998779296875,39817.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694462239742279,1.0,0.0,0.0,3.726630210876465,3.726656436920166,9.266716460842872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.92822265625,0.0,1687.46630859375,1895.4371337890625,0.0,1567.3271484375,0.9306312799453736,1.0,0.0,3.0,1.0,0.0
17660100,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.3755450248718261,0.2515855133533478,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8963814377784729,0.2026205956935882,0.1918941438198089,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8376423120498657,0.164873793721199,0.115527905523777,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.878966748714447,0.1912027299404144,0.181202694773674,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7637875080108643,0.1242091059684753,0.5610253810882568,285.04327392578125,284.95001220703125,301.0032958984375,296.0429992675781,299.0881652832031,297.3988952636719,285.0641174316406,1.0,0.2898671925067901,1.0,1.0,0.7063795924186707,1.0,-1.5617271661758425,0.7305698394775391,0.8311572670936584,0.3721142113208771,0.9461301565170288,0.9461301565170288,0.0,35.40316390991211,46.0,38853.55859375,0.0,310.2578430175781,1.0,281.5040283203125,283.9433898925781,299.0155334472656,301.507568359375,293.1499938964844,293.1499938964844,281.54998779296875,33029.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876438856124878,1.0,0.0,0.0,3.7904882431030273,3.7905139923095694,9.58701889430813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.2802734375,0.0,1710.9237060546875,1895.4371337890625,0.0,1514.638671875,0.943901777267456,1.0,0.0,3.0,1.0,0.0
17660160,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.3768927752971649,0.2563599050045013,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8928468823432922,0.2039238363504409,0.1930924654006958,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8344389200210571,0.1658129841089248,0.1161625757813453,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8753637075424194,0.1923132836818695,0.1822231709957122,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7598910927772522,0.1244984194636344,0.5622877478599548,285.07550048828125,284.95001220703125,301.0237731933594,296.0559387207031,299.096435546875,297.3946533203125,285.0723571777344,1.0,0.2923161089420318,1.0,1.0,0.7062264680862427,1.0,-1.5723994970321655,0.7359448671340942,0.8364546895027161,0.3748716711997986,1.0,1.0,0.0,36.27762985229492,49.0,39286.55078125,0.0,317.7051696777344,1.0,281.54376220703125,283.9283447265625,299.0400085449219,301.5960693359375,293.1499938964844,293.1499938964844,281.25,30186.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686217725276947,1.0,0.0,0.0,3.9421708583831774,3.942197561264038,1.0369651590735884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.84375,0.0,1876.5943603515625,1895.4371337890625,0.0,1503.7296142578125,0.9730324149131776,1.0,0.0,3.0,1.0,0.0
17660220,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3777685761451721,0.2673963606357574,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8836429119110107,0.2059276849031448,0.1952432245016098,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8261803984642029,0.1671085655689239,0.1172531619668006,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8661525249481201,0.1939563155174255,0.1840267330408096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7504704594612122,0.1246370524168014,0.5639343857765198,284.8761291503906,284.95001220703125,301.0644226074219,296.0815124511719,299.1076354980469,297.3766784667969,284.88238525390625,1.0,0.2975336909294128,1.0,1.0,0.7059201598167419,1.0,-1.593683123588562,0.7466398477554321,0.8470432162284851,0.3804537951946258,0.8709439635276794,0.8709439635276794,0.0,38.354530334472656,52.0,40350.41015625,0.0,333.73785400390625,1.0,281.2550964355469,283.7269287109375,299.1334228515625,301.8244323730469,293.1499938964844,293.1499938964844,281.54998779296875,38624.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017861008644104,1.0,0.0,0.0,3.8938021659851074,3.8938300609588623,1.011675067275064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.33349609375,0.0,1882.5614013671875,1895.4371337890625,0.0,1624.8770751953125,0.966838538646698,1.0,0.0,3.0,1.0,0.0
17660280,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3777685761451721,0.2673963606357574,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8836429119110107,0.2059276849031448,0.1952432245016098,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8261803984642029,0.1671085655689239,0.1172531619668006,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8661525249481201,0.1939563155174255,0.1840267330408096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7504704594612122,0.1246370524168014,0.5639343857765198,284.8761291503906,284.95001220703125,301.0644226074219,296.0815124511719,299.1076354980469,297.3766784667969,284.88238525390625,1.0,0.2975336909294128,1.0,1.0,0.7059201598167419,1.0,-1.593683123588562,0.7466398477554321,0.8470432162284851,0.3804537951946258,0.8709439635276794,0.8709439635276794,0.0,38.354530334472656,52.0,40350.41015625,0.0,333.73785400390625,1.0,281.2550964355469,283.7269287109375,299.1334228515625,301.8244323730469,293.1499938964844,293.1499938964844,281.54998779296875,38624.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017861008644104,1.0,0.0,0.0,3.8938021659851074,3.8938300609588623,1.011675067275064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.33349609375,0.0,1882.5614013671875,1895.4371337890625,0.0,1624.8770751953125,0.966838538646698,1.0,0.0,3.0,1.0,0.0
17660340,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.3783678114414215,0.279421865940094,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8737342357635498,0.2082817703485489,0.1973605901002884,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8171984553337097,0.1687325090169906,0.1183165684342384,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8563444018363953,0.1959138363599777,0.1857830435037613,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7404884099960327,0.1248660013079643,0.564869225025177,285.0871887207031,284.95001220703125,301.1045837402344,296.10662841796875,299.1199035644531,297.36090087890625,285.0873413085937,1.0,0.3030383288860321,1.0,1.0,0.705613911151886,1.0,-1.6151686906814575,0.757443368434906,0.8577252626419067,0.3861092329025268,1.0,1.0,0.0,40.70916748046875,55.0,40315.453125,0.0,351.0350646972656,1.0,281.5443420410156,283.9209289550781,299.092041015625,301.71368408203125,293.1499938964844,293.1499938964844,281.25,32036.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937506794929504,1.0,0.0,0.0,4.053817272186279,4.053845882415772,1.0965328556267195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6142578125,0.0,2039.169677734375,1895.4371337890625,0.0,1561.78759765625,0.9986801147460938,1.0,0.0,3.0,1.0,0.0
17660400,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.3783678114414215,0.279421865940094,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8737342357635498,0.2082817703485489,0.1973605901002884,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8171984553337097,0.1687325090169906,0.1183165684342384,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8563444018363953,0.1959138363599777,0.1857830435037613,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7404884099960327,0.1248660013079643,0.564869225025177,285.0871887207031,284.95001220703125,301.1045837402344,296.10662841796875,299.1199035644531,297.36090087890625,285.0873413085937,1.0,0.3030383288860321,1.0,1.0,0.705613911151886,1.0,-1.6151686906814575,0.757443368434906,0.8577252626419067,0.3861092329025268,1.0,1.0,0.0,40.70916748046875,55.0,40315.453125,0.0,351.0350646972656,1.0,281.5443420410156,283.9209289550781,299.092041015625,301.71368408203125,293.1499938964844,293.1499938964844,281.25,32036.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937506794929504,1.0,0.0,0.0,4.053817272186279,4.053845882415772,1.0965328556267195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6142578125,0.0,2039.169677734375,1895.4371337890625,0.0,1561.78759765625,0.9986801147460938,1.0,0.0,3.0,1.0,0.0
17660460,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3774265348911285,0.291958212852478,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.864124059677124,0.2102869898080825,0.1995188444852829,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8080471158027649,0.1700138747692108,0.1194020360708236,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8468977808952332,0.1975338160991668,0.1875710189342498,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7308679223060608,0.1248484402894973,0.5658072233200073,284.8984680175781,284.95001220703125,301.14410400390625,296.13116455078125,299.1290283203125,297.34014892578125,284.89990234375,1.0,0.3087844848632812,1.0,1.0,0.7055408954620361,1.0,-1.6373876333236694,0.7685186862945557,0.8688689470291138,0.3919240236282348,0.919200837612152,0.919200837612152,0.0,43.260292053222656,58.0,41543.4921875,0.0,369.6947937011719,1.0,281.254638671875,283.71392822265625,299.1817626953125,301.9442749023437,293.1499938964844,293.1499938964844,280.95001220703125,36548.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087290287017822,1.0,0.0,0.0,4.034916877746582,4.034945964813232,1.086331735677959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0634765625,0.0,2050.946533203125,1895.4371337890625,0.0,1680.3101806640625,0.996958076953888,1.0,0.0,3.0,1.0,0.0
17660520,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3774265348911285,0.291958212852478,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.864124059677124,0.2102869898080825,0.1995188444852829,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8080471158027649,0.1700138747692108,0.1194020360708236,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8468977808952332,0.1975338160991668,0.1875710189342498,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7308679223060608,0.1248484402894973,0.5658072233200073,284.8984680175781,284.95001220703125,301.14410400390625,296.13116455078125,299.1290283203125,297.34014892578125,284.89990234375,1.0,0.3087844848632812,1.0,1.0,0.7055408954620361,1.0,-1.6373876333236694,0.7685186862945557,0.8688689470291138,0.3919240236282348,0.919200837612152,0.919200837612152,0.0,43.260292053222656,58.0,41543.4921875,0.0,369.6947937011719,1.0,281.254638671875,283.71392822265625,299.1817626953125,301.9442749023437,293.1499938964844,293.1499938964844,280.95001220703125,36548.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087290287017822,1.0,0.0,0.0,4.034916877746582,4.034945964813232,1.086331735677959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0634765625,0.0,2050.946533203125,1895.4371337890625,0.0,1680.3101806640625,0.996958076953888,1.0,0.0,3.0,1.0,0.0
17660580,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.3746466934680938,0.3061552345752716,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.853043794631958,0.211885780096054,0.2011577486991882,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7966793775558472,0.1709086298942566,0.1201209500432014,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8360802531242371,0.1987497508525848,0.1888524144887924,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7197206616401672,0.1244268342852592,0.5646647214889526,284.8485107421875,284.95001220703125,301.182861328125,296.15496826171875,299.1345520019531,297.3134460449219,284.8657531738281,1.0,0.3145663142204284,1.0,1.0,0.705467939376831,1.0,-1.6574307680130005,0.7785148620605469,0.8789159655570984,0.3971880078315735,0.8035457134246826,0.8035457134246826,0.0,46.16927719116211,46.0,42002.828125,0.0,388.6440734863281,1.0,280.9560241699219,283.6949768066406,299.1845703125,301.9874267578125,293.1499938964844,293.1499938964844,281.25,45252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184908986091614,1.0,0.0,0.0,3.652059316635132,3.652086019515991,8.899568797460233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.85205078125,0.0,1642.162109375,1895.4371337890625,0.0,1759.622802734375,0.9207671880722046,1.0,0.0,3.0,1.0,0.0
