time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.3746466934680938,0.3061552345752716,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.853043794631958,0.211885780096054,0.2011577486991882,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7966793775558472,0.1709086298942566,0.1201209500432014,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8360802531242371,0.1987497508525848,0.1888524144887924,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7197206616401672,0.1244268342852592,0.5646647214889526,284.8485107421875,284.95001220703125,301.182861328125,296.15496826171875,299.1345520019531,297.3134460449219,284.8657531738281,1.0,0.3145663142204284,1.0,1.0,0.705467939376831,1.0,-1.6574307680130005,0.7785148620605469,0.8789159655570984,0.3971880078315735,0.8035457134246826,0.8035457134246826,0.0,46.16927719116211,46.0,42002.828125,0.0,388.6440734863281,1.0,280.9560241699219,283.6949768066406,299.1845703125,301.9874267578125,293.1499938964844,293.1499938964844,281.25,45252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184908986091614,1.0,0.0,0.0,3.652059316635132,3.652086019515991,8.899568797460233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.85205078125,0.0,1642.162109375,1895.4371337890625,0.0,1759.622802734375,0.9207671880722046,1.0,0.0,3.0,1.0,0.0
17660700,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3738949000835418,0.3078614771366119,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8527336120605469,0.2129783034324646,0.2020520865917205,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7960925698280334,0.1716326177120208,0.1205313503742218,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8355972170829773,0.1996272802352905,0.1895542591810226,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7181829214096069,0.1243562474846839,0.5639989972114563,285.0207824707031,284.95001220703125,301.201904296875,296.16656494140625,299.139892578125,297.305908203125,285.035888671875,1.0,0.3150883913040161,1.0,1.0,0.7054314613342285,1.0,-1.6610989570617676,0.7803359031677246,0.880763053894043,0.3982270061969757,0.9123715758323668,0.9123715758323668,0.0,46.55443954467773,46.0,41679.19140625,0.0,391.7395629882813,1.0,281.2025146484375,283.86163330078125,299.1195068359375,301.78875732421875,293.1499938964844,293.1499938964844,281.25,34572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095248103141785,1.0,0.0,0.0,3.734455108642578,3.734480619430542,9.30567296109075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.2412109375,0.0,1656.5242919921875,1895.4371337890625,0.0,1686.716552734375,0.9327903985977172,1.0,0.0,3.0,1.0,0.0
17660760,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.3743033111095428,0.3052096962928772,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.856656551361084,0.2142102122306823,0.2031552791595459,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7997159361839294,0.1724857240915298,0.1210852488875389,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.839104950428009,0.2006362974643707,0.1904495358467102,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7201245427131653,0.1244041174650192,0.5639216899871826,285.0307922363281,284.95001220703125,301.220703125,296.1779479980469,299.1479797363281,297.3043212890625,285.0258178710937,1.0,0.3143818974494934,1.0,1.0,0.7054344415664673,1.0,-1.6608905792236328,0.7802308201789856,0.8806597590446472,0.3981766402721405,0.9477657079696656,0.9477657079696656,0.0,46.068790435791016,34.0,41856.3046875,0.0,390.251220703125,1.0,281.24334716796875,283.8361511230469,299.1445617675781,301.86578369140625,293.1499938964844,293.1499938964844,280.95001220703125,31649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064889669418335,1.0,0.0,0.0,3.863605260848999,3.8636314868927,9.960444913303943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.26025390625,0.0,1789.197265625,1895.4371337890625,0.0,1662.334228515625,0.9561134576797484,1.0,0.0,3.0,1.0,0.0
17660820,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.3770442605018616,0.2918317914009094,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8721004128456116,0.2160636484622955,0.204985037446022,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.813709020614624,0.1736116707324981,0.1219235211610794,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.853236734867096,0.2020742893218994,0.1918802857398986,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7298724055290222,0.1242276728153228,0.5630654096603394,284.86407470703125,284.95001220703125,301.2575378417969,296.20001220703125,299.1639404296875,297.3030090332031,284.8738098144531,1.0,0.3096918165683746,1.0,1.0,0.7054402828216553,1.0,-1.6487312316894531,0.7741842865943909,0.8745469450950623,0.3949822187423706,0.8061892986297607,0.8061892986297607,0.0,43.462100982666016,37.0,41865.6796875,0.0,376.307861328125,1.0,280.9566650390625,283.69952392578125,299.2221374511719,302.02203369140625,293.1499938964844,293.1499938964844,281.25,42831.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163345217704773,1.0,0.0,0.0,3.638409852981568,3.6384358406066895,8.833168294586358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.154296875,0.0,1608.555419921875,1895.4371337890625,0.0,1741.96923828125,0.9140661358833312,1.0,0.0,3.0,1.0,0.0
17660880,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.3770442605018616,0.2918317914009094,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8721004128456116,0.2160636484622955,0.204985037446022,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.813709020614624,0.1736116707324981,0.1219235211610794,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.853236734867096,0.2020742893218994,0.1918802857398986,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7298724055290222,0.1242276728153228,0.5630654096603394,284.86407470703125,284.95001220703125,301.2575378417969,296.20001220703125,299.1639404296875,297.3030090332031,284.8738098144531,1.0,0.3096918165683746,1.0,1.0,0.7054402828216553,1.0,-1.6487312316894531,0.7741842865943909,0.8745469450950623,0.3949822187423706,0.8061892986297607,0.8061892986297607,0.0,43.462100982666016,37.0,41865.6796875,0.0,376.307861328125,1.0,280.9566650390625,283.69952392578125,299.2221374511719,302.02203369140625,293.1499938964844,293.1499938964844,281.25,42831.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163345217704773,1.0,0.0,0.0,3.638409852981568,3.6384358406066895,8.833168294586358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.154296875,0.0,1608.555419921875,1895.4371337890625,0.0,1741.96923828125,0.9140661358833312,1.0,0.0,3.0,1.0,0.0
17660940,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3835460841655731,0.2825642228126526,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845664858818054,0.218404933810234,0.2069487571716308,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.824007511138916,0.1752009987831115,0.1228583231568336,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8646082282066345,0.2039570659399032,0.1934248507022857,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7372288703918457,0.1244886517524719,0.5631819367408752,285.0273742675781,284.95001220703125,301.2932434082031,296.2210388183594,299.1880187988281,297.317138671875,285.02154541015625,1.0,0.3074145019054413,1.0,1.0,0.705446183681488,1.0,-1.6430673599243164,0.7714142799377441,0.8716530203819275,0.393329381942749,0.9380601644515992,0.9380601644515992,0.0,41.768310546875,40.0,41443.03515625,0.0,368.5405578613281,1.0,281.2432861328125,283.83709716796875,299.1816101074219,301.8804931640625,293.1499938964844,293.1499938964844,280.95001220703125,31491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703425943851471,1.0,0.0,0.0,3.824596881866455,3.824622631072998,9.76033220467798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.5400390625,0.0,1740.0836181640625,1895.4371337890625,0.0,1637.894287109375,0.9470468759536744,1.0,0.0,3.0,1.0,0.0
17661000,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3835460841655731,0.2825642228126526,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845664858818054,0.218404933810234,0.2069487571716308,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.824007511138916,0.1752009987831115,0.1228583231568336,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8646082282066345,0.2039570659399032,0.1934248507022857,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7372288703918457,0.1244886517524719,0.5631819367408752,285.0273742675781,284.95001220703125,301.2932434082031,296.2210388183594,299.1880187988281,297.317138671875,285.02154541015625,1.0,0.3074145019054413,1.0,1.0,0.705446183681488,1.0,-1.6430673599243164,0.7714142799377441,0.8716530203819275,0.393329381942749,0.9380601644515992,0.9380601644515992,0.0,41.768310546875,40.0,41443.03515625,0.0,368.5405578613281,1.0,281.2432861328125,283.83709716796875,299.1816101074219,301.8804931640625,293.1499938964844,293.1499938964844,280.95001220703125,31491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703425943851471,1.0,0.0,0.0,3.824596881866455,3.824622631072998,9.76033220467798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.5400390625,0.0,1740.0836181640625,1895.4371337890625,0.0,1637.894287109375,0.9470468759536744,1.0,0.0,3.0,1.0,0.0
17661060,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.3889823257923126,0.2782551050186157,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8921099305152893,0.2203425019979477,0.2089075744152069,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8298949599266052,0.1764057129621505,0.1237888932228088,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8713669180870056,0.2054523974657058,0.1949607282876968,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7411947846412659,0.1246742457151413,0.564228892326355,284.8738708496094,284.95001220703125,301.32763671875,296.24090576171875,299.209716796875,297.3260192871094,284.8862609863281,1.0,0.3069331645965576,1.0,1.0,0.7047402262687683,1.0,-1.644461989402771,0.7724046111106873,0.8720574378967285,0.3938891291618347,0.8066279888153076,0.8066279888153076,0.0,41.07706069946289,43.0,41720.21484375,0.0,367.3473205566406,1.0,280.9564514160156,283.71466064453125,299.2621765136719,302.0444030761719,293.1499938964844,293.1499938964844,281.25,42345.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128662467002869,1.0,0.0,0.0,3.604123592376709,3.604149341583252,8.667476549817366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.09765625,0.0,1566.5482177734375,1895.4371337890625,0.0,1713.7325439453125,0.906739354133606,1.0,0.0,3.0,1.0,0.0
17661120,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.3889823257923126,0.2782551050186157,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8921099305152893,0.2203425019979477,0.2089075744152069,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8298949599266052,0.1764057129621505,0.1237888932228088,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8713669180870056,0.2054523974657058,0.1949607282876968,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7411947846412659,0.1246742457151413,0.564228892326355,284.8738708496094,284.95001220703125,301.32763671875,296.24090576171875,299.209716796875,297.3260192871094,284.8862609863281,1.0,0.3069331645965576,1.0,1.0,0.7047402262687683,1.0,-1.644461989402771,0.7724046111106873,0.8720574378967285,0.3938891291618347,0.8066279888153076,0.8066279888153076,0.0,41.07706069946289,43.0,41720.21484375,0.0,367.3473205566406,1.0,280.9564514160156,283.71466064453125,299.2621765136719,302.0444030761719,293.1499938964844,293.1499938964844,281.25,42345.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128662467002869,1.0,0.0,0.0,3.604123592376709,3.604149341583252,8.667476549817366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.09765625,0.0,1566.5482177734375,1895.4371337890625,0.0,1713.7325439453125,0.906739354133606,1.0,0.0,3.0,1.0,0.0
17661180,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3943615853786468,0.2773626148700714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8962007164955139,0.222791239619255,0.2110300362110138,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8328965306282043,0.1780875921249389,0.1248323768377304,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8748305439949036,0.2074103057384491,0.1966345161199569,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7426421046257019,0.1251898854970932,0.5659310221672058,285.0440673828125,284.95001220703125,301.36065673828125,296.2594909667969,299.2322692871094,297.3368835449219,285.038818359375,1.0,0.3078938126564026,1.0,1.0,0.7040342688560486,1.0,-1.651240587234497,0.7760860323905945,0.8751544952392578,0.3958615064620971,0.9527407288551332,0.9527407288551332,0.0,41.06037902832031,46.0,41660.765625,0.0,370.9109497070313,1.0,281.2431945800781,283.8482666015625,299.228759765625,301.9347229003906,293.1499938964844,293.1499938964844,280.95001220703125,30710.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017764449119568,1.0,0.0,0.0,3.828271865844727,3.8282976150512695,9.779098490980689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.55810546875,0.0,1738.4267578125,1895.4371337890625,0.0,1624.8009033203125,0.9474247097969056,1.0,0.0,3.0,1.0,0.0
17661240,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3943615853786468,0.2773626148700714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8962007164955139,0.222791239619255,0.2110300362110138,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8328965306282043,0.1780875921249389,0.1248323768377304,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8748305439949036,0.2074103057384491,0.1966345161199569,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7426421046257019,0.1251898854970932,0.5659310221672058,285.0440673828125,284.95001220703125,301.36065673828125,296.2594909667969,299.2322692871094,297.3368835449219,285.038818359375,1.0,0.3078938126564026,1.0,1.0,0.7040342688560486,1.0,-1.651240587234497,0.7760860323905945,0.8751544952392578,0.3958615064620971,0.9527407288551332,0.9527407288551332,0.0,41.06037902832031,46.0,41660.765625,0.0,370.9109497070313,1.0,281.2431945800781,283.8482666015625,299.228759765625,301.9347229003906,293.1499938964844,293.1499938964844,280.95001220703125,30710.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017764449119568,1.0,0.0,0.0,3.828271865844727,3.8282976150512695,9.779098490980689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.55810546875,0.0,1738.4267578125,1895.4371337890625,0.0,1624.8009033203125,0.9474247097969056,1.0,0.0,3.0,1.0,0.0
17661300,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.3963976502418518,0.277914822101593,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8972647786140442,0.2238764017820358,0.2121815979480743,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8335885405540466,0.178793728351593,0.1254147142171859,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8756239414215088,0.2082573771476745,0.1975546032190323,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7426948547363281,0.1253936439752578,0.5671858787536621,284.8841857910156,284.95001220703125,301.3765869140625,296.2682800292969,299.2415771484375,297.3390197753906,284.864013671875,1.0,0.3088485896587372,1.0,1.0,0.7036812901496887,1.0,-1.656596064567566,0.7789007425308228,0.8776953220367432,0.397384762763977,0.8552168011665344,0.8552168011665344,0.0,41.25605773925781,46.0,42513.7890625,0.0,374.3328247070313,1.0,280.9931030273437,283.6547546386719,299.3148193359375,302.1801452636719,293.1499938964844,293.1499938964844,280.95001220703125,35622.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105854749679565,1.0,0.0,0.0,3.8349008560180655,3.834927558898926,9.812994221647386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.2021484375,0.0,1785.1103515625,1895.4371337890625,0.0,1695.2723388671875,0.94942307472229,1.0,0.0,3.0,1.0,0.0
17661360,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.3978002071380615,0.2797912657260895,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8965162634849548,0.2247750759124755,0.213096022605896,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8327028751373291,0.1793235391378402,0.1258314400911331,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8746721148490906,0.2089242786169052,0.1982500553131103,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7413665652275085,0.125459536910057,0.567764163017273,284.87908935546875,284.95001220703125,301.39215087890625,296.2767028808594,299.2484436035156,297.3370056152344,284.8894958496094,1.0,0.3100409209728241,1.0,1.0,0.703508198261261,1.0,-1.6619760990142822,0.781658947467804,0.8803170919418335,0.398851066827774,0.8229169249534607,0.8229169249534607,0.0,41.67195510864258,49.0,42274.328125,0.0,378.4106140136719,1.0,280.95660400390625,283.7024230957031,299.3105773925781,302.12451171875,293.1499938964844,293.1499938964844,281.25,40943.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138121724128723,1.0,0.0,0.0,3.6700730323791504,3.670099020004273,8.987578894448234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.3212890625,0.0,1630.424072265625,1895.4371337890625,0.0,1721.41455078125,0.9197914600372314,1.0,0.0,3.0,1.0,0.0
17661420,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.4009670317173004,0.2846224009990692,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8943584561347961,0.2272292375564575,0.2152603417634964,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8304504156112671,0.1809929609298706,0.126894474029541,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8721292614936829,0.210860401391983,0.1999407261610031,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7381347417831421,0.1259256601333618,0.5695322751998901,285.0566101074219,284.95001220703125,301.4219665527344,296.2924194335937,299.26434326171875,297.33795166015625,285.052001953125,1.0,0.3130940496921539,1.0,1.0,0.7031620144844055,1.0,-1.675801157951355,0.7886962890625,0.887104868888855,0.4025761485099792,0.978628635406494,0.978628635406494,0.0,42.753868103027344,52.0,42316.40625,0.0,389.0377807617188,1.0,281.2436828613281,283.8460998535156,299.2716369628906,302.0173645019531,293.1499938964844,293.1499938964844,280.95001220703125,30458.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047801613807678,1.0,0.0,0.0,3.8920865058898926,3.8921127319335938,1.0107836487804889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.130859375,0.0,1815.228271484375,1895.4371337890625,0.0,1648.679443359375,0.9616854786872864,1.0,0.0,3.0,1.0,0.0
17661480,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.4009670317173004,0.2846224009990692,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8943584561347961,0.2272292375564575,0.2152603417634964,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8304504156112671,0.1809929609298706,0.126894474029541,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8721292614936829,0.210860401391983,0.1999407261610031,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7381347417831421,0.1259256601333618,0.5695322751998901,285.0566101074219,284.95001220703125,301.4219665527344,296.2924194335937,299.26434326171875,297.33795166015625,285.052001953125,1.0,0.3130940496921539,1.0,1.0,0.7031620144844055,1.0,-1.675801157951355,0.7886962890625,0.887104868888855,0.4025761485099792,0.978628635406494,0.978628635406494,0.0,42.753868103027344,52.0,42316.40625,0.0,389.0377807617188,1.0,281.2436828613281,283.8460998535156,299.2716369628906,302.0173645019531,293.1499938964844,293.1499938964844,280.95001220703125,30458.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047801613807678,1.0,0.0,0.0,3.8920865058898926,3.8921127319335938,1.0107836487804889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.130859375,0.0,1815.228271484375,1895.4371337890625,0.0,1648.679443359375,0.9616854786872864,1.0,0.0,3.0,1.0,0.0
17661540,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4021949172019958,0.2917002737522125,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8898035287857056,0.2291909307241439,0.2173556536436081,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8261666297912598,0.18218994140625,0.1279026865959167,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8673176765441895,0.2123288810253143,0.2015618085861206,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7331615090370178,0.1260770261287689,0.5710828304290771,284.8760986328125,284.95001220703125,301.45001220703125,296.3065185546875,299.2742004394531,297.32891845703125,284.885009765625,1.0,0.3168860971927643,1.0,1.0,0.7028157711029053,1.0,-1.6918331384658811,0.7968229055404663,0.8950101733207703,0.4069408476352691,0.8444707989692688,0.8444707989692688,0.0,44.28566360473633,55.0,43141.64453125,0.0,402.3597717285156,1.0,280.9555969238281,283.6756896972656,299.3486328125,302.21636962890625,293.1499938964844,293.1499938964844,281.25,40034.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183430790901184,1.0,0.0,0.0,3.781348466873169,3.781375408172608,9.540841574562364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.93994140625,0.0,1754.3013916015625,1895.4371337890625,0.0,1758.41015625,0.943229079246521,1.0,0.0,3.0,1.0,0.0
17661600,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4021949172019958,0.2917002737522125,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8898035287857056,0.2291909307241439,0.2173556536436081,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8261666297912598,0.18218994140625,0.1279026865959167,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8673176765441895,0.2123288810253143,0.2015618085861206,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7331615090370178,0.1260770261287689,0.5710828304290771,284.8760986328125,284.95001220703125,301.45001220703125,296.3065185546875,299.2742004394531,297.32891845703125,284.885009765625,1.0,0.3168860971927643,1.0,1.0,0.7028157711029053,1.0,-1.6918331384658811,0.7968229055404663,0.8950101733207703,0.4069408476352691,0.8444707989692688,0.8444707989692688,0.0,44.28566360473633,55.0,43141.64453125,0.0,402.3597717285156,1.0,280.9555969238281,283.6756896972656,299.3486328125,302.21636962890625,293.1499938964844,293.1499938964844,281.25,40034.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183430790901184,1.0,0.0,0.0,3.781348466873169,3.781375408172608,9.540841574562364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.93994140625,0.0,1754.3013916015625,1895.4371337890625,0.0,1758.41015625,0.943229079246521,1.0,0.0,3.0,1.0,0.0
17661660,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.4032458364963531,0.3003020584583282,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8839603066444397,0.231605052947998,0.2194990217685699,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8207802176475525,0.1838010251522064,0.1289385706186294,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8613099455833435,0.2142008244991302,0.2032100856304168,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7270799279212952,0.126378446817398,0.5722494125366211,285.0660095214844,284.95001220703125,301.47442626953125,296.3198547363281,299.28350830078125,297.3221740722656,285.06256103515625,1.0,0.3212019205093384,1.0,1.0,0.7027894258499146,1.0,-1.7093554735183716,0.8055687546730042,0.9037867784500122,0.4115756154060364,1.0,1.0,0.0,46.1518783569336,58.0,43164.75,0.0,417.744873046875,1.0,281.2442932128906,283.83758544921875,299.30322265625,302.1017761230469,293.1499938964844,293.1499938964844,280.95001220703125,30776.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101185917854309,1.0,0.0,0.0,3.982582330703736,3.982609748840332,1.0583341918390945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.4873046875,0.0,1933.7950439453125,1895.4371337890625,0.0,1691.5037841796875,0.9823657870292664,1.0,0.0,3.0,1.0,0.0
17661720,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.4032458364963531,0.3003020584583282,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8839603066444397,0.231605052947998,0.2194990217685699,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8207802176475525,0.1838010251522064,0.1289385706186294,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8613099455833435,0.2142008244991302,0.2032100856304168,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7270799279212952,0.126378446817398,0.5722494125366211,285.0660095214844,284.95001220703125,301.47442626953125,296.3198547363281,299.28350830078125,297.3221740722656,285.06256103515625,1.0,0.3212019205093384,1.0,1.0,0.7027894258499146,1.0,-1.7093554735183716,0.8055687546730042,0.9037867784500122,0.4115756154060364,1.0,1.0,0.0,46.1518783569336,58.0,43164.75,0.0,417.744873046875,1.0,281.2442932128906,283.83758544921875,299.30322265625,302.1017761230469,293.1499938964844,293.1499938964844,280.95001220703125,30776.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101185917854309,1.0,0.0,0.0,3.982582330703736,3.982609748840332,1.0583341918390945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.4873046875,0.0,1933.7950439453125,1895.4371337890625,0.0,1691.5037841796875,0.9823657870292664,1.0,0.0,3.0,1.0,0.0
17661780,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.4024429321289062,0.310198962688446,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8770898580551147,0.2335332334041595,0.2215950042009353,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8143879771232605,0.1849470287561416,0.1299343556165695,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8543944954872131,0.2156135439872741,0.2048095911741256,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7201520204544067,0.1263707131147384,0.5732096433639526,284.8760070800781,284.95001220703125,301.4936828613281,296.33331298828125,299.2862854003906,297.3077697753906,284.8826599121094,1.0,0.3259439468383789,1.0,1.0,0.702763020992279,1.0,-1.728024125099182,0.8148714303970337,0.9131526947021484,0.4165702164173126,0.8724735379219055,0.8724735379219055,0.0,48.32969665527344,61.0,44157.21484375,0.0,435.0131530761719,1.0,280.9550170898437,283.6484069824219,299.3776550292969,302.3070068359375,293.1499938964844,293.1499938964844,281.25,39017.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240066528320312,1.0,0.0,0.0,3.910860061645508,3.910888195037842,1.0205583294009557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.21923828125,0.0,1907.4912109375,1895.4371337890625,0.0,1805.1126708984373,0.9711162447929382,1.0,0.0,3.0,1.0,0.0
17661840,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.4024429321289062,0.310198962688446,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8770898580551147,0.2335332334041595,0.2215950042009353,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8143879771232605,0.1849470287561416,0.1299343556165695,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8543944954872131,0.2156135439872741,0.2048095911741256,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7201520204544067,0.1263707131147384,0.5732096433639526,284.8760070800781,284.95001220703125,301.4936828613281,296.33331298828125,299.2862854003906,297.3077697753906,284.8826599121094,1.0,0.3259439468383789,1.0,1.0,0.702763020992279,1.0,-1.728024125099182,0.8148714303970337,0.9131526947021484,0.4165702164173126,0.8724735379219055,0.8724735379219055,0.0,48.32969665527344,61.0,44157.21484375,0.0,435.0131530761719,1.0,280.9550170898437,283.6484069824219,299.3776550292969,302.3070068359375,293.1499938964844,293.1499938964844,281.25,39017.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240066528320312,1.0,0.0,0.0,3.910860061645508,3.910888195037842,1.0205583294009557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.21923828125,0.0,1907.4912109375,1895.4371337890625,0.0,1805.1126708984373,0.9711162447929382,1.0,0.0,3.0,1.0,0.0
17661900,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.4019047319889068,0.3157787621021271,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8730480670928955,0.2346148937940597,0.2225214689970016,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.810529887676239,0.1856267303228378,0.1303465366363525,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8503866791725159,0.2164199948310852,0.2054889649152755,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7160397171974182,0.1263780444860458,0.573146402835846,285.044921875,284.95001220703125,301.50152587890625,296.340087890625,299.28741455078125,297.3015441894531,285.0623779296875,1.0,0.3284030258655548,1.0,1.0,0.7027498483657837,1.0,-1.7370699644088743,0.8193832039833069,0.9176867604255676,0.4189856946468353,0.985049307346344,0.985049307346344,0.0,49.553985595703125,61.0,43730.1796875,0.0,444.0042419433594,1.0,281.2079162597656,283.83477783203125,299.3125915527344,302.10595703125,293.1499938964844,293.1499938964844,281.25,33389.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173516154289246,1.0,0.0,0.0,3.963300704956055,3.963328361511232,1.0481111303306534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.98486328125,0.0,1929.8768310546875,1895.4371337890625,0.0,1750.2864990234375,0.9824111461639404,1.0,0.0,3.0,1.0,0.0
17661960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.4015601873397827,0.3209247291088104,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8698676824569702,0.2359038442373275,0.2237080633640289,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8074020743370056,0.1864964216947555,0.1309360712766647,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8471945524215698,0.2174185067415237,0.206406757235527,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7124746441841125,0.1265074163675308,0.5737083554267883,285.0775451660156,284.95001220703125,301.5082092285156,296.3468933105469,299.2897033691406,297.2987670898437,285.0775146484375,1.0,0.330944687128067,1.0,1.0,0.7028515934944153,1.0,-1.747156858444214,0.8243672847747803,0.9227895736694336,0.4216418266296386,1.0,1.0,0.0,50.73762893676758,64.0,44046.66796875,0.0,453.59185791015625,1.0,281.2444763183594,283.8354797363281,299.3315734863281,302.1855163574219,293.1499938964844,293.1499938964844,280.95001220703125,32176.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160590291023254,1.0,0.0,0.0,4.062345027923584,4.062373638153076,1.101151042348647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.86083984375,0.0,2051.93408203125,1895.4371337890625,0.0,1739.7188720703125,1.0,1.0,0.0,3.0,1.0,0.0
17662020,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3989025354385376,0.3321312367916107,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8627004623413086,0.2378727495670318,0.2258470356464386,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8000954985618591,0.1876609772443771,0.1319482624530792,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8400917649269104,0.2188452035188675,0.208023801445961,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.704287588596344,0.1264159679412841,0.574273407459259,284.8947448730469,284.95001220703125,301.5183410644531,296.36053466796875,299.2904663085937,297.2890930175781,284.896728515625,1.0,0.3361691534519195,1.0,1.0,0.703055202960968,1.0,-1.7670170068740845,0.8341647386550903,0.932852268218994,0.4269117712974548,0.9147761464118958,0.9147761464118958,0.0,53.331050872802734,52.0,45261.48046875,0.0,473.5559692382813,1.0,280.9546203613281,283.6375732421875,299.4052124023437,302.3995666503906,293.1499938964844,293.1499938964844,280.6499938964844,36858.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296164631843567,1.0,0.0,0.0,4.028719425201416,4.028748512268066,1.0829971870407462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0419921875,0.0,2045.1243896484373,1895.4371337890625,0.0,1851.8555908203125,0.9957239627838136,1.0,0.0,3.0,1.0,0.0
17662080,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3989025354385376,0.3321312367916107,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8627004623413086,0.2378727495670318,0.2258470356464386,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8000954985618591,0.1876609772443771,0.1319482624530792,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8400917649269104,0.2188452035188675,0.208023801445961,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.704287588596344,0.1264159679412841,0.574273407459259,284.8947448730469,284.95001220703125,301.5183410644531,296.36053466796875,299.2904663085937,297.2890930175781,284.896728515625,1.0,0.3361691534519195,1.0,1.0,0.703055202960968,1.0,-1.7670170068740845,0.8341647386550903,0.932852268218994,0.4269117712974548,0.9147761464118958,0.9147761464118958,0.0,53.331050872802734,52.0,45261.48046875,0.0,473.5559692382813,1.0,280.9546203613281,283.6375732421875,299.4052124023437,302.3995666503906,293.1499938964844,293.1499938964844,280.6499938964844,36858.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296164631843567,1.0,0.0,0.0,4.028719425201416,4.028748512268066,1.0829971870407462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0419921875,0.0,2045.1243896484373,1895.4371337890625,0.0,1851.8555908203125,0.9957239627838136,1.0,0.0,3.0,1.0,0.0
17662140,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.3953630030155182,0.3310252428054809,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8655403256416321,0.2394338399171829,0.2273328900337219,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.802163302898407,0.1884438395500183,0.1325030922889709,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8422297835350037,0.2198669016361236,0.209006667137146,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.704408586025238,0.1260337084531784,0.5726397037506104,284.8517761230469,284.95001220703125,301.5244140625,296.37420654296875,299.2909851074219,297.2848815917969,284.8656616210937,1.0,0.3354853689670563,1.0,1.0,0.703258752822876,1.0,-1.7673745155334473,0.8342254757881165,0.9331490397453308,0.4270322024822235,0.8031402230262756,0.8031402230262756,0.0,53.12538528442383,40.0,45376.94921875,0.0,473.1553649902344,1.0,280.6561279296875,283.6252746582031,299.3959045410156,302.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,45047.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376851439476013,1.0,0.0,0.0,3.643223524093628,3.643249988555908,8.856556519276637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5390625,0.0,1630.550048828125,1895.4371337890625,0.0,1919.892333984375,0.9187964200973512,1.0,0.0,3.0,1.0,0.0
17662200,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.3953630030155182,0.3310252428054809,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8655403256416321,0.2394338399171829,0.2273328900337219,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.802163302898407,0.1884438395500183,0.1325030922889709,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8422297835350037,0.2198669016361236,0.209006667137146,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.704408586025238,0.1260337084531784,0.5726397037506104,284.8517761230469,284.95001220703125,301.5244140625,296.37420654296875,299.2909851074219,297.2848815917969,284.8656616210937,1.0,0.3354853689670563,1.0,1.0,0.703258752822876,1.0,-1.7673745155334473,0.8342254757881165,0.9331490397453308,0.4270322024822235,0.8031402230262756,0.8031402230262756,0.0,53.12538528442383,40.0,45376.94921875,0.0,473.1553649902344,1.0,280.6561279296875,283.6252746582031,299.3959045410156,302.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,45047.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376851439476013,1.0,0.0,0.0,3.643223524093628,3.643249988555908,8.856556519276637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5390625,0.0,1630.550048828125,1895.4371337890625,0.0,1919.892333984375,0.9187964200973512,1.0,0.0,3.0,1.0,0.0
17662260,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.3974873721599579,0.3167077600955963,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.88104647397995,0.2418005317449569,0.2292603999376297,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8157443404197693,0.1899701207876205,0.133353978395462,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8560770750045776,0.2216217964887619,0.2103726714849472,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7148779034614563,0.126145988702774,0.5719696283340454,285.0036315917969,284.95001220703125,301.52685546875,296.38787841796875,299.2930603027344,297.28826904296875,284.9977722167969,1.0,0.3304577469825744,1.0,1.0,0.7034205198287964,1.0,-1.754360914230347,0.8276819586753845,0.9266789555549622,0.4234429895877838,0.9185327887535096,0.9185327887535096,0.0,50.09799957275391,43.0,44823.2421875,0.0,456.0599365234375,1.0,280.9431457519531,283.7511291503906,299.3487548828125,302.2626647949219,293.1499938964844,293.1499938964844,280.6499938964844,32664.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247843146324158,1.0,0.0,0.0,3.820123434066773,3.820149421691896,9.737514119478874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3740234375,0.0,1743.8397216796875,1895.4371337890625,0.0,1811.56396484375,0.9467835426330566,1.0,0.0,3.0,1.0,0.0
17662320,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.3974873721599579,0.3167077600955963,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.88104647397995,0.2418005317449569,0.2292603999376297,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8157443404197693,0.1899701207876205,0.133353978395462,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8560770750045776,0.2216217964887619,0.2103726714849472,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7148779034614563,0.126145988702774,0.5719696283340454,285.0036315917969,284.95001220703125,301.52685546875,296.38787841796875,299.2930603027344,297.28826904296875,284.9977722167969,1.0,0.3304577469825744,1.0,1.0,0.7034205198287964,1.0,-1.754360914230347,0.8276819586753845,0.9266789555549622,0.4234429895877838,0.9185327887535096,0.9185327887535096,0.0,50.09799957275391,43.0,44823.2421875,0.0,456.0599365234375,1.0,280.9431457519531,283.7511291503906,299.3487548828125,302.2626647949219,293.1499938964844,293.1499938964844,280.6499938964844,32664.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247843146324158,1.0,0.0,0.0,3.820123434066773,3.820149421691896,9.737514119478874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3740234375,0.0,1743.8397216796875,1895.4371337890625,0.0,1811.56396484375,0.9467835426330566,1.0,0.0,3.0,1.0,0.0
17662380,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.4023832678794861,0.3073118031024933,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8926646113395691,0.2437090575695037,0.2311408221721649,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8250669836997986,0.1910683065652847,0.1341716647148132,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8664311766624451,0.2229520231485366,0.211699828505516,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7217660546302795,0.1261459589004516,0.5719351768493652,284.8829040527344,284.95001220703125,301.5260314941406,296.4015197753906,299.2908630371094,297.2855834960937,284.8948059082031,1.0,0.3279924988746643,1.0,1.0,0.7035822868347168,1.0,-1.7478623390197754,0.8244158029556274,0.923446536064148,0.4214939177036285,0.7990917563438416,0.7990917563438416,0.0,48.21770858764648,46.0,44721.55859375,0.0,446.5177307128906,1.0,280.6567687988281,283.6679077148437,299.4104309082031,302.3819580078125,293.1499938964844,293.1499938964844,280.95001220703125,42831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315694093704224,1.0,0.0,0.0,3.5420963764190674,3.542121648788452,8.371707735932432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.330078125,0.0,1502.309814453125,1895.4371337890625,0.0,1868.2374267578125,0.8944640159606934,1.0,0.0,3.0,1.0,0.0
17662440,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.4023832678794861,0.3073118031024933,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8926646113395691,0.2437090575695037,0.2311408221721649,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8250669836997986,0.1910683065652847,0.1341716647148132,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8664311766624451,0.2229520231485366,0.211699828505516,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7217660546302795,0.1261459589004516,0.5719351768493652,284.8829040527344,284.95001220703125,301.5260314941406,296.4015197753906,299.2908630371094,297.2855834960937,284.8948059082031,1.0,0.3279924988746643,1.0,1.0,0.7035822868347168,1.0,-1.7478623390197754,0.8244158029556274,0.923446536064148,0.4214939177036285,0.7990917563438416,0.7990917563438416,0.0,48.21770858764648,46.0,44721.55859375,0.0,446.5177307128906,1.0,280.6567687988281,283.6679077148437,299.4104309082031,302.3819580078125,293.1499938964844,293.1499938964844,280.95001220703125,42831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315694093704224,1.0,0.0,0.0,3.5420963764190674,3.542121648788452,8.371707735932432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.330078125,0.0,1502.309814453125,1895.4371337890625,0.0,1868.2374267578125,0.8944640159606934,1.0,0.0,3.0,1.0,0.0
