time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4054571986198425,0.3046702444553375,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8965738415718079,0.2448825985193252,0.2320878654718399,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8280734419822693,0.1918179094791412,0.1345849186182022,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8698489665985107,0.2238112837076187,0.2123638540506363,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7237449288368225,0.1262670755386352,0.5720177292823792,285.02593994140625,284.95001220703125,301.5245056152344,296.4083251953125,299.2916259765625,297.2883605957031,285.0370483398437,1.0,0.3274529874324798,1.0,1.0,0.703663170337677,1.0,-1.7472175359725952,0.8240731358528137,0.9231444001197816,0.4212415516376495,0.894825279712677,0.894825279712677,0.0,47.72345352172852,46.0,44272.65234375,0.0,444.6598205566406,1.0,280.8999328613281,283.8097229003906,299.3540344238281,302.1854248046875,293.1499938964844,293.1499938964844,280.95001220703125,33800.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226453423500061,1.0,0.0,0.0,3.628270149230957,3.6282944679260254,8.784003853179456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.0576171875,0.0,1529.9544677734375,1895.4371337890625,0.0,1793.8416748046875,0.908248782157898,1.0,0.0,3.0,1.0,0.0
17662560,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4087384045124054,0.3025892972946167,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9002484083175659,0.2461730390787124,0.2332623749971389,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.830923855304718,0.1926729679107666,0.1351522803306579,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8730602860450745,0.224778726696968,0.213236004114151,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7255701422691345,0.1264713406562805,0.5727431774139404,285.0204772949219,284.95001220703125,301.52227783203125,296.41510009765625,299.29400634765625,297.2942199707031,285.01519775390625,1.0,0.3273461163043976,1.0,1.0,0.7034431099891663,1.0,-1.7487263679504397,0.8249179124832153,0.923808455467224,0.4216990172863006,0.9185239672660828,0.9185239672660828,0.0,47.37995147705078,49.0,44443.22265625,0.0,444.5459289550781,1.0,280.94256591796875,283.77490234375,299.3781433105469,302.2599182128906,293.1499938964844,293.1499938964844,280.6499938964844,31528.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194787263870239,1.0,0.0,0.0,3.755184650421143,3.755209684371948,9.409268386662006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.37744140625,0.0,1657.4395751953125,1895.4371337890625,0.0,1767.7344970703125,0.9315190315246582,1.0,0.0,3.0,1.0,0.0
17662620,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4131726622581482,0.3020201921463012,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.903480350971222,0.2481227666139602,0.2352621555328369,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8331173062324524,0.1937946528196334,0.1360456645488739,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8755793571472168,0.2261237055063247,0.2146575301885604,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7263395190238953,0.1265854388475418,0.5736282467842102,284.89208984375,284.95001220703125,301.5159606933594,296.4285583496094,299.2940979003906,297.2984619140625,284.9033508300781,1.0,0.328169584274292,1.0,1.0,0.7030029296875,1.0,-1.7542850971221924,0.8278793692588806,0.926405668258667,0.423351526260376,0.8050349950790405,0.8050349950790405,0.0,47.3953742980957,52.0,44737.6171875,0.0,447.9462890625,1.0,280.6570129394531,283.6730651855469,299.4485778808594,302.4158935546875,293.1499938964844,293.1499938964844,280.95001220703125,41510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285452485084534,1.0,0.0,0.0,3.5378577709198,3.5378825664520264,8.351683504770335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.025390625,0.0,1488.1734619140625,1895.4371337890625,0.0,1842.8935546875,0.8922061920166016,1.0,0.0,3.0,1.0,0.0
17662680,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4131726622581482,0.3020201921463012,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.903480350971222,0.2481227666139602,0.2352621555328369,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8331173062324524,0.1937946528196334,0.1360456645488739,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8755793571472168,0.2261237055063247,0.2146575301885604,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7263395190238953,0.1265854388475418,0.5736282467842102,284.89208984375,284.95001220703125,301.5159606933594,296.4285583496094,299.2940979003906,297.2984619140625,284.9033508300781,1.0,0.328169584274292,1.0,1.0,0.7030029296875,1.0,-1.7542850971221924,0.8278793692588806,0.926405668258667,0.423351526260376,0.8050349950790405,0.8050349950790405,0.0,47.3953742980957,52.0,44737.6171875,0.0,447.9462890625,1.0,280.6570129394531,283.6730651855469,299.4485778808594,302.4158935546875,293.1499938964844,293.1499938964844,280.95001220703125,41510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285452485084534,1.0,0.0,0.0,3.5378577709198,3.5378825664520264,8.351683504770335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.025390625,0.0,1488.1734619140625,1895.4371337890625,0.0,1842.8935546875,0.8922061920166016,1.0,0.0,3.0,1.0,0.0
17662740,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.4170584976673126,0.3041160106658935,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9042096734046936,0.2506024539470672,0.2374440878629684,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8332455158233643,0.1953940093517303,0.1370574384927749,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8756892681121826,0.2279361337423324,0.2162272632122039,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7253232598304749,0.1269831955432891,0.5750004649162292,285.033935546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2947692871094,297.3051147460937,285.0288391113281,1.0,0.3301408290863037,1.0,1.0,0.7025627493858337,1.0,-1.764164924621582,0.8329950571060181,0.9311698079109192,0.4261673390865326,0.9345183968544006,0.9345183968544006,0.0,47.98219680786133,55.0,44746.1171875,0.0,455.71673583984375,1.0,280.9425964355469,283.78155517578125,299.4164123535156,302.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,30774.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187935709953308,1.0,0.0,0.0,3.772273302078247,3.772298574447632,9.495101380707638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8779296875,0.0,1671.7589111328125,1895.4371337890625,0.0,1762.1064453125,0.9348729252815248,1.0,0.0,3.0,1.0,0.0
17662800,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.4170584976673126,0.3041160106658935,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9042096734046936,0.2506024539470672,0.2374440878629684,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8332455158233643,0.1953940093517303,0.1370574384927749,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8756892681121826,0.2279361337423324,0.2162272632122039,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7253232598304749,0.1269831955432891,0.5750004649162292,285.033935546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2947692871094,297.3051147460937,285.0288391113281,1.0,0.3301408290863037,1.0,1.0,0.7025627493858337,1.0,-1.764164924621582,0.8329950571060181,0.9311698079109192,0.4261673390865326,0.9345183968544006,0.9345183968544006,0.0,47.98219680786133,55.0,44746.1171875,0.0,455.71673583984375,1.0,280.9425964355469,283.78155517578125,299.4164123535156,302.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,30774.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187935709953308,1.0,0.0,0.0,3.772273302078247,3.772298574447632,9.495101380707638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8779296875,0.0,1671.7589111328125,1895.4371337890625,0.0,1762.1064453125,0.9348729252815248,1.0,0.0,3.0,1.0,0.0
17662860,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.4186775088310241,0.3090150058269501,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9018937349319458,0.252538114786148,0.2394850850105285,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8308204412460327,0.1964822858572006,0.1379670947790146,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8729239702224731,0.2292404472827911,0.2176634222269058,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7221991419792175,0.127096951007843,0.5762090086936951,284.8918151855469,284.95001220703125,301.4971923828125,296.4549560546875,299.2885437011719,297.3010559082031,284.9022521972656,1.0,0.3330294489860534,1.0,1.0,0.7025595307350159,1.0,-1.77676522731781,0.8392736315727234,0.9374915957450868,0.4295876324176788,0.8179344534873962,0.8179344534873962,0.0,49.14466094970703,58.0,45346.94921875,0.0,466.9920654296875,1.0,280.6566772460937,283.6590270996094,299.4864807128906,302.4895324707031,293.1499938964844,293.1499938964844,280.95001220703125,40648.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730141818523407,1.0,0.0,0.0,3.6022374629974365,3.6022627353668213,8.658407182338124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.435546875,0.0,1551.9237060546875,1895.4371337890625,0.0,1856.257080078125,0.9052143096923828,1.0,0.0,3.0,1.0,0.0
17662920,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.4186775088310241,0.3090150058269501,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9018937349319458,0.252538114786148,0.2394850850105285,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8308204412460327,0.1964822858572006,0.1379670947790146,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8729239702224731,0.2292404472827911,0.2176634222269058,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7221991419792175,0.127096951007843,0.5762090086936951,284.8918151855469,284.95001220703125,301.4971923828125,296.4549560546875,299.2885437011719,297.3010559082031,284.9022521972656,1.0,0.3330294489860534,1.0,1.0,0.7025595307350159,1.0,-1.77676522731781,0.8392736315727234,0.9374915957450868,0.4295876324176788,0.8179344534873962,0.8179344534873962,0.0,49.14466094970703,58.0,45346.94921875,0.0,466.9920654296875,1.0,280.6566772460937,283.6590270996094,299.4864807128906,302.4895324707031,293.1499938964844,293.1499938964844,280.95001220703125,40648.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730141818523407,1.0,0.0,0.0,3.6022374629974365,3.6022627353668213,8.658407182338124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.435546875,0.0,1551.9237060546875,1895.4371337890625,0.0,1856.257080078125,0.9052143096923828,1.0,0.0,3.0,1.0,0.0
17662980,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.4200665950775146,0.3155795037746429,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8982037901878357,0.2550005614757538,0.2416721582412719,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8272688388824463,0.198041945695877,0.1389683187007904,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8688464164733887,0.2310069948434829,0.2192127555608749,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7178903818130493,0.1274070590734481,0.5774009823799133,285.0447998046875,284.95001220703125,301.4854736328125,296.4678039550781,299.2833251953125,297.2998962402344,285.0399475097656,1.0,0.3366000950336456,1.0,1.0,0.702556312084198,1.0,-1.791764497756958,0.8467461466789246,0.9450184106826782,0.4336445033550262,0.9582342505455016,0.9582342505455016,0.0,50.68656539916992,61.0,45474.63671875,0.0,481.0877380371094,1.0,280.9432983398437,283.77996826171875,299.4502868652344,302.3899841308594,293.1499938964844,293.1499938964844,280.6499938964844,30505.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219781279563904,1.0,0.0,0.0,3.8370437622070312,3.837069511413574,9.823965001487522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.04296875,0.0,1747.503173828125,1895.4371337890625,0.0,1788.32763671875,0.9492114782333374,1.0,0.0,3.0,1.0,0.0
17663040,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.4200665950775146,0.3155795037746429,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8982037901878357,0.2550005614757538,0.2416721582412719,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8272688388824463,0.198041945695877,0.1389683187007904,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8688464164733887,0.2310069948434829,0.2192127555608749,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7178903818130493,0.1274070590734481,0.5774009823799133,285.0447998046875,284.95001220703125,301.4854736328125,296.4678039550781,299.2833251953125,297.2998962402344,285.0399475097656,1.0,0.3366000950336456,1.0,1.0,0.702556312084198,1.0,-1.791764497756958,0.8467461466789246,0.9450184106826782,0.4336445033550262,0.9582342505455016,0.9582342505455016,0.0,50.68656539916992,61.0,45474.63671875,0.0,481.0877380371094,1.0,280.9432983398437,283.77996826171875,299.4502868652344,302.3899841308594,293.1499938964844,293.1499938964844,280.6499938964844,30505.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219781279563904,1.0,0.0,0.0,3.8370437622070312,3.837069511413574,9.823965001487522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.04296875,0.0,1747.503173828125,1895.4371337890625,0.0,1788.32763671875,0.9492114782333374,1.0,0.0,3.0,1.0,0.0
17663100,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.4200225472450256,0.3193031251430511,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8960621356964111,0.2560468912124634,0.2428309470415115,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8252573013305664,0.1986483335494995,0.1395105123519897,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8665451407432556,0.2317214012145996,0.2200471013784408,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7154930830001831,0.1274716556072235,0.5781806111335754,284.8846130371094,284.95001220703125,301.47918701171875,296.4741516113281,299.2792053222656,297.2968444824219,284.8677978515625,1.0,0.3386115431785583,1.0,1.0,0.7025546431541443,1.0,-1.8002160787582395,0.8509517908096313,0.9492642879486084,0.435954600572586,0.8602492213249207,0.8602492213249207,0.0,51.573612213134766,61.0,46442.96484375,0.0,489.1809387207031,1.0,280.6929016113281,283.5903015136719,299.5272827148437,302.63623046875,293.1499938964844,293.1499938964844,280.6499938964844,35447.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311303019523621,1.0,0.0,0.0,3.8456549644470215,3.845681667327881,9.868108463706449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.0771484375,0.0,1796.9935302734375,1895.4371337890625,0.0,1864.5494384765625,0.9517852663993835,1.0,0.0,3.0,1.0,0.0
17663160,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.419125348329544,0.323928564786911,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8927704691886902,0.2569045126438141,0.2437231391668319,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8222286701202393,0.1990757882595062,0.1398699730634689,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8631731271743774,0.2322525084018707,0.2206336110830307,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7121509313583374,0.1274259537458419,0.578292727470398,284.8895874023437,284.95001220703125,301.4726867675781,296.4804077148437,299.27349853515625,297.2912292480469,284.8985900878906,1.0,0.3407096266746521,1.0,1.0,0.7027007341384888,1.0,-1.808111906051636,0.8548213839530945,0.9532905220985411,0.4380554854869842,0.8369402885437012,0.8369402885437012,0.0,52.6304931640625,64.0,46329.41796875,0.0,497.5070495605469,1.0,280.656494140625,283.6379699707031,299.5185852050781,302.5807189941406,293.1499938964844,293.1499938964844,280.95001220703125,39886.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734623908996582,1.0,0.0,0.0,3.706480264663696,3.7065064907073975,9.166777203972742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.2587890625,0.0,1664.434814453125,1895.4371337890625,0.0,1893.970458984375,0.9272130727767944,1.0,0.0,3.0,1.0,0.0
17663220,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.4175655245780945,0.3329600095748901,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8871124982833862,0.2593770623207092,0.2459161579608917,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8169230818748474,0.2005692720413208,0.1408363729715347,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8572950959205627,0.2339486330747604,0.2221316993236541,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7059082388877869,0.1277429908514022,0.5794753432273865,285.0575561523437,284.95001220703125,301.4591979980469,296.4927062988281,299.2623291015625,297.2807922363281,285.0535583496094,1.0,0.3451991081237793,1.0,1.0,0.7029929161071777,1.0,-1.8259665966033936,0.8635870218276978,0.9623795747756958,0.4427943825721741,0.9901593327522278,0.9901593327522278,0.0,54.7874641418457,67.0,46561.34375,0.0,515.8584594726562,1.0,280.9439697265625,283.7797546386719,299.4808959960937,302.485107421875,293.1499938964844,293.1499938964844,280.6499938964844,30518.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275898456573486,1.0,0.0,0.0,3.929157972335816,3.929184913635254,1.0301305337634403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.80859375,0.0,1862.6129150390625,1895.4371337890625,0.0,1834.91455078125,0.9700451493263244,1.0,0.0,3.0,1.0,0.0
17663280,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.4175655245780945,0.3329600095748901,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8871124982833862,0.2593770623207092,0.2459161579608917,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8169230818748474,0.2005692720413208,0.1408363729715347,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8572950959205627,0.2339486330747604,0.2221316993236541,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7059082388877869,0.1277429908514022,0.5794753432273865,285.0575561523437,284.95001220703125,301.4591979980469,296.4927062988281,299.2623291015625,297.2807922363281,285.0535583496094,1.0,0.3451991081237793,1.0,1.0,0.7029929161071777,1.0,-1.8259665966033936,0.8635870218276978,0.9623795747756958,0.4427943825721741,0.9901593327522278,0.9901593327522278,0.0,54.7874641418457,67.0,46561.34375,0.0,515.8584594726562,1.0,280.9439697265625,283.7797546386719,299.4808959960937,302.485107421875,293.1499938964844,293.1499938964844,280.6499938964844,30518.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275898456573486,1.0,0.0,0.0,3.929157972335816,3.929184913635254,1.0301305337634403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.80859375,0.0,1862.6129150390625,1895.4371337890625,0.0,1834.91455078125,0.9700451493263244,1.0,0.0,3.0,1.0,0.0
17663340,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.4137967228889465,0.3429335951805115,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8807842135429382,0.2613160610198974,0.2480280548334121,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8107929229736328,0.2015041559934616,0.1416957229375839,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8507954478263855,0.2350923866033554,0.2234923690557479,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6991060376167297,0.1278105974197387,0.5807002782821655,284.8858337402344,284.95001220703125,301.44537353515625,296.5046691894531,299.2491455078125,297.266845703125,284.8922424316406,1.0,0.3499991595745086,1.0,1.0,0.7032850980758667,1.0,-1.8446158170700075,0.8727396726608276,0.9718761444091796,0.4477989971637726,0.8635321855545044,0.8635321855545044,0.0,57.20856475830078,55.0,47620.22265625,0.0,535.9063110351562,1.0,280.65594482421875,283.6112976074219,299.54840087890625,302.6911315917969,293.1499938964844,293.1499938964844,280.95001220703125,39008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413279414176941,1.0,0.0,0.0,3.844883918762207,3.844911336898804,9.864152161753736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.41455078125,0.0,1824.1075439453125,1895.4371337890625,0.0,1950.90771484375,0.9566400647163392,1.0,0.0,3.0,1.0,0.0
17663400,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.4137967228889465,0.3429335951805115,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8807842135429382,0.2613160610198974,0.2480280548334121,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8107929229736328,0.2015041559934616,0.1416957229375839,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8507954478263855,0.2350923866033554,0.2234923690557479,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6991060376167297,0.1278105974197387,0.5807002782821655,284.8858337402344,284.95001220703125,301.44537353515625,296.5046691894531,299.2491455078125,297.266845703125,284.8922424316406,1.0,0.3499991595745086,1.0,1.0,0.7032850980758667,1.0,-1.8446158170700075,0.8727396726608276,0.9718761444091796,0.4477989971637726,0.8635321855545044,0.8635321855545044,0.0,57.20856475830078,55.0,47620.22265625,0.0,535.9063110351562,1.0,280.65594482421875,283.6112976074219,299.54840087890625,302.6911315917969,293.1499938964844,293.1499938964844,280.95001220703125,39008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413279414176941,1.0,0.0,0.0,3.844883918762207,3.844911336898804,9.864152161753736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.41455078125,0.0,1824.1075439453125,1895.4371337890625,0.0,1950.90771484375,0.9566400647163392,1.0,0.0,3.0,1.0,0.0
17663460,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4118389785289764,0.339609682559967,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8862267136573792,0.2637421488761902,0.2500963509082794,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8148148655891418,0.2028460055589676,0.1424869149923324,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8550401926040649,0.236630693078041,0.2247488647699356,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7017253637313843,0.1280382573604583,0.5811754465103149,285.04693603515625,284.95001220703125,301.4316101074219,296.5162658691406,299.24200439453125,297.26629638671875,285.0419921875,1.0,0.3490780591964721,1.0,1.0,0.7037761807441711,1.0,-1.846152305603028,0.8732589483261108,0.9728934168815612,0.4481357038021087,1.0,1.0,0.0,56.57616424560547,43.0,47279.75390625,0.0,534.9554443359375,1.0,280.9446105957031,283.7561950683594,299.5028381347656,302.5653381347656,293.1499938964844,293.1499938964844,280.6499938964844,31459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341655492782593,1.0,0.0,0.0,4.024359703063965,4.024387836456299,1.0806545560626546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.228515625,0.0,1994.69970703125,1895.4371337890625,0.0,1890.1005859375,0.992120087146759,1.0,0.0,3.0,1.0,0.0
17663520,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4118389785289764,0.339609682559967,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8862267136573792,0.2637421488761902,0.2500963509082794,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8148148655891418,0.2028460055589676,0.1424869149923324,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8550401926040649,0.236630693078041,0.2247488647699356,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7017253637313843,0.1280382573604583,0.5811754465103149,285.04693603515625,284.95001220703125,301.4316101074219,296.5162658691406,299.24200439453125,297.26629638671875,285.0419921875,1.0,0.3490780591964721,1.0,1.0,0.7037761807441711,1.0,-1.846152305603028,0.8732589483261108,0.9728934168815612,0.4481357038021087,1.0,1.0,0.0,56.57616424560547,43.0,47279.75390625,0.0,534.9554443359375,1.0,280.9446105957031,283.7561950683594,299.5028381347656,302.5653381347656,293.1499938964844,293.1499938964844,280.6499938964844,31459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341655492782593,1.0,0.0,0.0,4.024359703063965,4.024387836456299,1.0806545560626546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.228515625,0.0,1994.69970703125,1895.4371337890625,0.0,1890.1005859375,0.992120087146759,1.0,0.0,3.0,1.0,0.0
17663580,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4129798412322998,0.3250181972980499,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9019438028335572,0.2655642628669739,0.2519281506538391,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8272297978401184,0.2036280781030655,0.1431029438972473,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8688471913337708,0.237608253955841,0.2257697731256485,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7124474048614502,0.1279887706041336,0.5809594392776489,284.8490295410156,284.95001220703125,301.4182434082031,296.5274963378906,299.2333068847656,297.2641906738281,284.85595703125,1.0,0.3439358174800873,1.0,1.0,0.7042673230171204,1.0,-1.832547664642334,0.8662557601928711,0.9662919044494628,0.4442561268806457,0.8461167812347412,0.8461167812347412,0.0,53.39550018310547,46.0,47441.46875,0.0,515.874267578125,1.0,280.65496826171875,283.57867431640625,299.555419921875,302.7067565917969,293.1499938964844,293.1499938964844,280.95001220703125,41389.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446756958961487,1.0,0.0,0.0,3.869483709335327,3.869511604309082,9.99077769847645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.46484375,0.0,1873.7474365234373,1895.4371337890625,0.0,1979.568359375,0.9634374380111694,1.0,0.0,3.0,1.0,0.0
17663640,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4129798412322998,0.3250181972980499,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9019438028335572,0.2655642628669739,0.2519281506538391,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8272297978401184,0.2036280781030655,0.1431029438972473,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8688471913337708,0.237608253955841,0.2257697731256485,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7124474048614502,0.1279887706041336,0.5809594392776489,284.8490295410156,284.95001220703125,301.4182434082031,296.5274963378906,299.2333068847656,297.2641906738281,284.85595703125,1.0,0.3439358174800873,1.0,1.0,0.7042673230171204,1.0,-1.832547664642334,0.8662557601928711,0.9662919044494628,0.4442561268806457,0.8461167812347412,0.8461167812347412,0.0,53.39550018310547,46.0,47441.46875,0.0,515.874267578125,1.0,280.65496826171875,283.57867431640625,299.555419921875,302.7067565917969,293.1499938964844,293.1499938964844,280.95001220703125,41389.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446756958961487,1.0,0.0,0.0,3.869483709335327,3.869511604309082,9.99077769847645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.46484375,0.0,1873.7474365234373,1895.4371337890625,0.0,1979.568359375,0.9634374380111694,1.0,0.0,3.0,1.0,0.0
17663700,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.4153196811676025,0.3195769786834717,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9083966612815856,0.2666684985160827,0.2527572810649872,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8320292830467224,0.2041910588741302,0.1433512717485427,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8743459582328796,0.238258495926857,0.2261910289525985,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7162850499153137,0.1280592679977417,0.5806546807289124,285.0126953125,284.95001220703125,301.4118347167969,296.532958984375,299.231689453125,297.26763916015625,285.0260314941406,1.0,0.3423880338668823,1.0,1.0,0.704512894153595,1.0,-1.82743775844574,0.8636338114738464,0.9638039469718932,0.4426499605178833,0.9461923837661744,0.9461923837661744,0.0,52.23699951171875,46.0,46694.75,0.0,508.8917846679688,1.0,280.9066467285156,283.7603759765625,299.4877014160156,302.4759521484375,293.1499938964844,293.1499938964844,280.95001220703125,34756.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73614102602005,1.0,0.0,0.0,3.899636745452881,3.8996639251708975,1.0147092552870165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.76806640625,0.0,1859.0692138671875,1895.4371337890625,0.0,1906.800537109375,0.96932452917099,1.0,0.0,3.0,1.0,0.0
17663760,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4183159470558166,0.315239667892456,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9145764112472534,0.2679831385612488,0.2539007067680359,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8364174962043762,0.2049436420202255,0.143809899687767,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8793304562568665,0.23909991979599,0.2268941849470138,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7196351289749146,0.1282637566328048,0.5812011957168579,285.0199279785156,284.95001220703125,301.4056396484375,296.5382995605469,299.2324523925781,297.2747497558594,285.01580810546875,1.0,0.3413691222667694,1.0,1.0,0.7044360041618347,1.0,-1.825650691986084,0.8627786636352539,0.96287202835083,0.4421481490135193,0.9763267040252686,0.9763267040252686,0.0,51.3795280456543,49.0,46789.625,0.0,505.0525207519531,1.0,280.9444885253906,283.7398376464844,299.5043334960937,302.5382385253906,293.1499938964844,293.1499938964844,280.6499938964844,32465.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329529523849487,1.0,0.0,0.0,4.004672527313232,4.004700183868408,1.070107146006194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.181640625,0.0,1976.7457275390625,1895.4371337890625,0.0,1879.8768310546875,0.9883372783660888,1.0,0.0,3.0,1.0,0.0
17663820,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.4231389462947845,0.3108143508434295,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9223226308822632,0.2699238061904907,0.2558855414390564,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8414536714553833,0.2058195322751999,0.1445244401693344,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8850859999656677,0.2401536852121353,0.2280304133892059,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.723084568977356,0.1283335834741592,0.5818443298339844,284.8649597167969,284.95001220703125,301.39422607421875,296.5486755371094,299.2294616699219,297.27899169921875,284.8736572265625,1.0,0.3406616151332855,1.0,1.0,0.7042821645736694,1.0,-1.825713038444519,0.8628840446472168,0.962829053401947,0.4422018229961395,0.8371585607528687,0.8371585607528687,0.0,50.55896759033203,52.0,47011.046875,0.0,502.5433654785156,1.0,280.65582275390625,283.60406494140625,299.56475830078125,302.67987060546875,293.1499938964844,293.1499938964844,280.95001220703125,41936.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411285638809204,1.0,0.0,0.0,3.802405834197998,3.802433490753174,9.647399110690458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.58740234375,0.0,1794.6783447265625,1895.4371337890625,0.0,1949.205810546875,0.9496161341667176,1.0,0.0,3.0,1.0,0.0
17663880,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.4231389462947845,0.3108143508434295,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9223226308822632,0.2699238061904907,0.2558855414390564,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8414536714553833,0.2058195322751999,0.1445244401693344,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8850859999656677,0.2401536852121353,0.2280304133892059,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.723084568977356,0.1283335834741592,0.5818443298339844,284.8649597167969,284.95001220703125,301.39422607421875,296.5486755371094,299.2294616699219,297.27899169921875,284.8736572265625,1.0,0.3406616151332855,1.0,1.0,0.7042821645736694,1.0,-1.825713038444519,0.8628840446472168,0.962829053401947,0.4422018229961395,0.8371585607528687,0.8371585607528687,0.0,50.55896759033203,52.0,47011.046875,0.0,502.5433654785156,1.0,280.65582275390625,283.60406494140625,299.56475830078125,302.67987060546875,293.1499938964844,293.1499938964844,280.95001220703125,41936.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411285638809204,1.0,0.0,0.0,3.802405834197998,3.802433490753174,9.647399110690458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.58740234375,0.0,1794.6783447265625,1895.4371337890625,0.0,1949.205810546875,0.9496161341667176,1.0,0.0,3.0,1.0,0.0
17663940,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4282520413398742,0.3099264800548553,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9264370799064636,0.2725003063678741,0.2580894529819488,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8437856435775757,0.2072537392377853,0.1453762799501419,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8876914381980896,0.2417556494474411,0.2293406575918197,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7240932583808899,0.1286623179912567,0.5827881097793579,285.03472900390625,284.95001220703125,301.3843078613281,296.5586242675781,299.2323608398437,297.2924499511719,285.030517578125,1.0,0.3414024710655212,1.0,1.0,0.7041283249855042,1.0,-1.831018090248108,0.8656024932861328,0.9654155969619752,0.4436769485473633,0.9771371483802797,0.9771371483802797,0.0,50.51380920410156,55.0,46632.890625,0.0,505.8825988769531,1.0,280.9443359375,283.753173828125,299.52655029296875,302.5450439453125,293.1499938964844,293.1499938964844,280.6499938964844,31886.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299813032150269,1.0,0.0,0.0,3.972549200057984,3.97257661819458,1.0530084182391874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.03125,0.0,1929.7230224609373,1895.4371337890625,0.0,1854.911376953125,0.9806337356567384,1.0,0.0,3.0,1.0,0.0
17664000,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4282520413398742,0.3099264800548553,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9264370799064636,0.2725003063678741,0.2580894529819488,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8437856435775757,0.2072537392377853,0.1453762799501419,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8876914381980896,0.2417556494474411,0.2293406575918197,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7240932583808899,0.1286623179912567,0.5827881097793579,285.03472900390625,284.95001220703125,301.3843078613281,296.5586242675781,299.2323608398437,297.2924499511719,285.030517578125,1.0,0.3414024710655212,1.0,1.0,0.7041283249855042,1.0,-1.831018090248108,0.8656024932861328,0.9654155969619752,0.4436769485473633,0.9771371483802797,0.9771371483802797,0.0,50.51380920410156,55.0,46632.890625,0.0,505.8825988769531,1.0,280.9443359375,283.753173828125,299.52655029296875,302.5450439453125,293.1499938964844,293.1499938964844,280.6499938964844,31886.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299813032150269,1.0,0.0,0.0,3.972549200057984,3.97257661819458,1.0530084182391874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.03125,0.0,1929.7230224609373,1895.4371337890625,0.0,1854.911376953125,0.9806337356567384,1.0,0.0,3.0,1.0,0.0
17664060,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.4312328100204468,0.3124170899391174,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9265004992485046,0.2745123207569122,0.2602092325687408,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8430953621864319,0.2081683725118637,0.1461670398712158,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8868916034698486,0.2428446263074875,0.2305758446455001,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7226259708404541,0.12872114777565,0.5836558938026428,284.877685546875,284.95001220703125,301.37628173828125,296.5680847167969,299.2292175292969,297.2929077148437,284.88555908203125,1.0,0.3433059453964233,1.0,1.0,0.7041703462600708,1.0,-1.8400282859802248,0.8700713515281677,0.969956874847412,0.4461323320865631,0.8470514416694641,0.8470514416694641,0.0,51.17754364013672,58.0,47213.69140625,0.0,513.9099731445312,1.0,280.6559143066406,283.6087341308594,299.59259033203125,302.7146301269531,293.1499938964844,293.1499938964844,280.95001220703125,40751.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398784160614014,1.0,0.0,0.0,3.813920497894287,3.813947916030884,9.705917136670903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3759765625,0.0,1799.5401611328125,1895.4371337890625,0.0,1938.54443359375,0.9512823820114136,1.0,0.0,3.0,1.0,0.0
17664120,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.4312328100204468,0.3124170899391174,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9265004992485046,0.2745123207569122,0.2602092325687408,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8430953621864319,0.2081683725118637,0.1461670398712158,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8868916034698486,0.2428446263074875,0.2305758446455001,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7226259708404541,0.12872114777565,0.5836558938026428,284.877685546875,284.95001220703125,301.37628173828125,296.5680847167969,299.2292175292969,297.2929077148437,284.88555908203125,1.0,0.3433059453964233,1.0,1.0,0.7041703462600708,1.0,-1.8400282859802248,0.8700713515281677,0.969956874847412,0.4461323320865631,0.8470514416694641,0.8470514416694641,0.0,51.17754364013672,58.0,47213.69140625,0.0,513.9099731445312,1.0,280.6559143066406,283.6087341308594,299.59259033203125,302.7146301269531,293.1499938964844,293.1499938964844,280.95001220703125,40751.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398784160614014,1.0,0.0,0.0,3.813920497894287,3.813947916030884,9.705917136670903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3759765625,0.0,1799.5401611328125,1895.4371337890625,0.0,1938.54443359375,0.9512823820114136,1.0,0.0,3.0,1.0,0.0
17664180,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4336168467998504,0.3169872164726257,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9244138598442078,0.2771309912204742,0.2624918818473816,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8408370614051819,0.2096080631017685,0.14705291390419,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.884265661239624,0.2444485872983932,0.2319290339946746,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7197696566581726,0.1290563344955444,0.5847687721252441,285.0514831542969,284.95001220703125,301.3705139160156,296.5770874023437,299.2275085449219,297.29364013671875,285.0477905273437,1.0,0.3460862934589386,1.0,1.0,0.7042123079299927,1.0,-1.8522783517837524,0.8761571645736694,0.976121187210083,0.4494546353816986,0.9985050559043884,0.9985050559043884,0.0,52.30901718139648,61.0,47099.28125,0.0,525.6617431640625,1.0,280.9444885253906,283.7620849609375,299.5547790527344,302.59771728515625,293.1499938964844,293.1499938964844,280.6499938964844,31364.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307584285736084,1.0,0.0,0.0,3.999642372131348,3.999670028686523,1.0674206123439944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2138671875,0.0,1961.05126953125,1895.4371337890625,0.0,1861.427978515625,0.9864926934242249,1.0,0.0,3.0,1.0,0.0
17664240,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4336168467998504,0.3169872164726257,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9244138598442078,0.2771309912204742,0.2624918818473816,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8408370614051819,0.2096080631017685,0.14705291390419,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.884265661239624,0.2444485872983932,0.2319290339946746,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7197696566581726,0.1290563344955444,0.5847687721252441,285.0514831542969,284.95001220703125,301.3705139160156,296.5770874023437,299.2275085449219,297.29364013671875,285.0477905273437,1.0,0.3460862934589386,1.0,1.0,0.7042123079299927,1.0,-1.8522783517837524,0.8761571645736694,0.976121187210083,0.4494546353816986,0.9985050559043884,0.9985050559043884,0.0,52.30901718139648,61.0,47099.28125,0.0,525.6617431640625,1.0,280.9444885253906,283.7620849609375,299.5547790527344,302.59771728515625,293.1499938964844,293.1499938964844,280.6499938964844,31364.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307584285736084,1.0,0.0,0.0,3.999642372131348,3.999670028686523,1.0674206123439944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2138671875,0.0,1961.05126953125,1895.4371337890625,0.0,1861.427978515625,0.9864926934242249,1.0,0.0,3.0,1.0,0.0
17664300,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.4339936375617981,0.3197761178016662,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.922961950302124,0.2782598435878753,0.2637334764003753,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8394291996955872,0.2101625502109527,0.1475599110126495,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.882619321346283,0.2450904846191406,0.2326959073543548,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7181294560432434,0.1291683465242386,0.5856896638870239,284.88873291015625,284.95001220703125,301.3685913085937,296.5813903808594,299.2240600585937,297.2883605957031,284.8721008300781,1.0,0.3477714359760284,1.0,1.0,0.7042333483695984,1.0,-1.8597533702850344,0.8798673748970032,0.979885995388031,0.451508492231369,0.9007961750030518,0.9007961750030518,0.0,53.007568359375,61.0,48126.66796875,0.0,532.9276733398438,1.0,280.6896667480469,283.5673522949219,299.6297912597656,302.8442687988281,293.1499938964844,293.1499938964844,280.6499938964844,35298.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394528388977051,1.0,0.0,0.0,4.013465404510498,4.01349401473999,1.074811621037952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.96875,0.0,2011.75146484375,1895.4371337890625,0.0,1934.9202880859373,0.9898315072059632,1.0,0.0,3.0,1.0,0.0
