time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.4335123002529144,0.323597639799118,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9199993014335632,0.279166579246521,0.2646814584732055,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8368556499481201,0.2105113267898559,0.1478698551654815,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8796977996826172,0.245522528886795,0.2331960648298263,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7155057787895203,0.1291674077510833,0.5859889388084412,284.8796081542969,284.95001220703125,301.36737060546875,296.5856018066406,299.2178039550781,297.2772216796875,284.88720703125,1.0,0.3495810031890869,1.0,1.0,0.7044242024421692,1.0,-1.8668127059936523,0.8833014369010925,0.9835112690925598,0.4533806145191192,0.8679711818695068,0.8679711818695068,0.0,53.89968490600586,64.0,48051.80078125,0.0,540.5771484375,1.0,280.6552124023437,283.5974426269531,299.621337890625,302.7915954589844,293.1499938964844,293.1499938964844,280.95001220703125,39610.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427542209625244,1.0,0.0,0.0,3.8953561782836914,3.8953840732574463,1.0124826985702384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.27001953125,0.0,1892.41015625,1895.4371337890625,0.0,1963.100341796875,0.9683302640914916,1.0,0.0,3.0,1.0,0.0
17664420,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.4328603148460388,0.3312934935092926,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9147862195968628,0.2818053960800171,0.2669920623302459,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.832278311252594,0.2119291573762893,0.1487498581409454,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8744131922721863,0.2470999360084533,0.2345371395349502,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.710539698600769,0.1295691430568695,0.5874934792518616,285.0693359375,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.2704772949219,285.06817626953125,1.0,0.3535888493061065,1.0,1.0,0.7048059105873108,1.0,-1.883299231529236,0.8913479447364807,0.9919512867927552,0.4577407538890838,1.0,1.0,0.0,55.77692794799805,67.0,48019.4140625,0.0,557.989013671875,1.0,280.94464111328125,283.7723693847656,299.5799865722656,302.6789855957031,293.1499938964844,293.1499938964844,280.6499938964844,32108.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353910207748413,1.0,0.0,0.0,4.059281349182129,4.059309482574463,1.0994906460837228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7802734375,0.0,2047.194580078125,1895.4371337890625,0.0,1900.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
17664480,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.4328603148460388,0.3312934935092926,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9147862195968628,0.2818053960800171,0.2669920623302459,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.832278311252594,0.2119291573762893,0.1487498581409454,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8744131922721863,0.2470999360084533,0.2345371395349502,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.710539698600769,0.1295691430568695,0.5874934792518616,285.0693359375,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.2704772949219,285.06817626953125,1.0,0.3535888493061065,1.0,1.0,0.7048059105873108,1.0,-1.883299231529236,0.8913479447364807,0.9919512867927552,0.4577407538890838,1.0,1.0,0.0,55.77692794799805,67.0,48019.4140625,0.0,557.989013671875,1.0,280.94464111328125,283.7723693847656,299.5799865722656,302.6789855957031,293.1499938964844,293.1499938964844,280.6499938964844,32108.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353910207748413,1.0,0.0,0.0,4.059281349182129,4.059309482574463,1.0994906460837228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7802734375,0.0,2047.194580078125,1895.4371337890625,0.0,1900.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
17664540,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.430113285779953,0.3400972187519073,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9087628126144408,0.2839233875274658,0.2692836821079254,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8270001411437988,0.2128669917583465,0.149608314037323,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.868370771408081,0.2482070624828338,0.2358577251434326,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7047567367553711,0.1297434121370315,0.589158833026886,284.8912353515625,284.95001220703125,301.3704528808594,296.6010437011719,299.2113037109375,297.2601623535156,284.8945007324219,1.0,0.3580276370048523,1.0,1.0,0.7051876783370972,1.0,-1.9012396335601809,0.9001099467277527,1.0011296272277832,0.4625459611415863,0.9055790901184082,0.9055790901184082,0.0,57.95242691040039,70.0,49223.3125,0.0,577.6837158203125,1.0,280.654541015625,283.5843811035156,299.64324951171875,302.8863220214844,293.1499938964844,293.1499938964844,280.3500061035156,37455.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483512759208679,1.0,0.0,0.0,4.010997295379639,4.011026382446289,1.073490125236276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2783203125,0.0,2026.1812744140625,1895.4371337890625,0.0,2011.2042236328125,0.9923220872879028,1.0,0.0,3.0,1.0,0.0
17664600,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.430113285779953,0.3400972187519073,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9087628126144408,0.2839233875274658,0.2692836821079254,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8270001411437988,0.2128669917583465,0.149608314037323,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.868370771408081,0.2482070624828338,0.2358577251434326,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7047567367553711,0.1297434121370315,0.589158833026886,284.8912353515625,284.95001220703125,301.3704528808594,296.6010437011719,299.2113037109375,297.2601623535156,284.8945007324219,1.0,0.3580276370048523,1.0,1.0,0.7051876783370972,1.0,-1.9012396335601809,0.9001099467277527,1.0011296272277832,0.4625459611415863,0.9055790901184082,0.9055790901184082,0.0,57.95242691040039,70.0,49223.3125,0.0,577.6837158203125,1.0,280.654541015625,283.5843811035156,299.64324951171875,302.8863220214844,293.1499938964844,293.1499938964844,280.3500061035156,37455.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483512759208679,1.0,0.0,0.0,4.010997295379639,4.011026382446289,1.073490125236276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2783203125,0.0,2026.1812744140625,1895.4371337890625,0.0,2011.2042236328125,0.9923220872879028,1.0,0.0,3.0,1.0,0.0
17664660,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4253475069999695,0.3508508503437042,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9009027481079102,0.2857107520103454,0.271039068698883,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8198467493057251,0.2134822607040405,0.1500961631536483,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8604100346565247,0.2489732652902603,0.2366649508476257,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6970368027687073,0.1296189874410629,0.5891663432121277,284.8761901855469,284.95001220703125,301.3774108886719,296.6079406738281,299.2089233398437,297.248779296875,284.88720703125,1.0,0.3626487553119659,1.0,1.0,0.7058057188987732,1.0,-1.9178252220153809,0.9081014394760132,1.0097237825393677,0.4668698012828827,0.819390058517456,0.819390058517456,0.0,60.55020523071289,58.0,49643.56640625,0.0,598.1109619140625,1.0,280.3562316894531,283.5816650390625,299.6286315917969,302.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,43174.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755786657333374,1.0,0.0,0.0,3.673139572143554,3.673165798187256,9.002603746921523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.52734375,0.0,1650.7353515625,1895.4371337890625,0.0,2075.719970703125,0.9241926074028016,1.0,0.0,3.0,1.0,0.0
17664720,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4253475069999695,0.3508508503437042,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9009027481079102,0.2857107520103454,0.271039068698883,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8198467493057251,0.2134822607040405,0.1500961631536483,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8604100346565247,0.2489732652902603,0.2366649508476257,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6970368027687073,0.1296189874410629,0.5891663432121277,284.8761901855469,284.95001220703125,301.3774108886719,296.6079406738281,299.2089233398437,297.248779296875,284.88720703125,1.0,0.3626487553119659,1.0,1.0,0.7058057188987732,1.0,-1.9178252220153809,0.9081014394760132,1.0097237825393677,0.4668698012828827,0.819390058517456,0.819390058517456,0.0,60.55020523071289,58.0,49643.56640625,0.0,598.1109619140625,1.0,280.3562316894531,283.5816650390625,299.6286315917969,302.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,43174.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755786657333374,1.0,0.0,0.0,3.673139572143554,3.673165798187256,9.002603746921523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.52734375,0.0,1650.7353515625,1895.4371337890625,0.0,2075.719970703125,0.9241926074028016,1.0,0.0,3.0,1.0,0.0
17664780,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4232179224491119,0.3471016883850097,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9069594740867616,0.288383424282074,0.2733314335346222,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8239937424659729,0.2148651778697967,0.1509109735488891,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8649746179580688,0.2505064010620117,0.2379057705402374,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6998655796051025,0.129839539527893,0.5895610451698303,285.017822265625,284.95001220703125,301.3884582519531,296.6142578125,299.21588134765625,297.2530517578125,285.0126342773437,1.0,0.3616110682487488,1.0,1.0,0.706423819065094,1.0,-1.919033408164978,0.9083971977233888,1.0106362104415894,0.4670670926570892,0.939172387123108,0.939172387123108,0.0,59.80903625488281,46.0,49359.1953125,0.0,596.566650390625,1.0,280.6437072753906,283.6979064941406,299.58740234375,302.77789306640625,293.1499938964844,293.1499938964844,280.3500061035156,32127.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457708716392517,1.0,0.0,0.0,3.86770272254944,3.86772894859314,9.981583843909902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5244140625,0.0,1798.068115234375,1895.4371337890625,0.0,1988.9764404296875,0.9570342302322388,1.0,0.0,3.0,1.0,0.0
17664840,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4232179224491119,0.3471016883850097,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9069594740867616,0.288383424282074,0.2733314335346222,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8239937424659729,0.2148651778697967,0.1509109735488891,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8649746179580688,0.2505064010620117,0.2379057705402374,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6998655796051025,0.129839539527893,0.5895610451698303,285.017822265625,284.95001220703125,301.3884582519531,296.6142578125,299.21588134765625,297.2530517578125,285.0126342773437,1.0,0.3616110682487488,1.0,1.0,0.706423819065094,1.0,-1.919033408164978,0.9083971977233888,1.0106362104415894,0.4670670926570892,0.939172387123108,0.939172387123108,0.0,59.80903625488281,46.0,49359.1953125,0.0,596.566650390625,1.0,280.6437072753906,283.6979064941406,299.58740234375,302.77789306640625,293.1499938964844,293.1499938964844,280.3500061035156,32127.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457708716392517,1.0,0.0,0.0,3.86770272254944,3.86772894859314,9.981583843909902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5244140625,0.0,1798.068115234375,1895.4371337890625,0.0,1988.9764404296875,0.9570342302322388,1.0,0.0,3.0,1.0,0.0
17664900,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.4232756495475769,0.340629518032074,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9147356152534484,0.2894740402698517,0.274476021528244,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8295131921768188,0.2153383046388626,0.1513134986162185,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8711979389190674,0.2510613799095154,0.2385260760784149,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7046277523040771,0.1298684477806091,0.5897744297981262,284.8555908203125,284.95001220703125,301.3956604003906,296.6171875,299.2190856933594,297.2538452148437,284.84210205078125,1.0,0.3594890534877777,1.0,1.0,0.7067328691482544,1.0,-1.914125919342041,0.9058071970939636,1.0083187818527222,0.4656179845333099,0.8298534750938416,0.8298534750938416,0.0,58.37405776977539,46.0,49899.35546875,0.0,588.3156127929688,1.0,280.3927917480469,283.51837158203125,299.6542358398437,302.9964599609375,293.1499938964844,293.1499938964844,280.3500061035156,38201.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530074715614319,1.0,0.0,0.0,3.824177265167236,3.824204444885254,9.75819148152368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8427734375,0.0,1792.1748046875,1895.4371337890625,0.0,2051.52587890625,0.948165476322174,1.0,0.0,3.0,1.0,0.0
17664960,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.4241600334644317,0.3322498798370361,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9246530532836914,0.2904032766819,0.275313526391983,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8363162875175476,0.2156618386507034,0.1515112072229385,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8789946436882019,0.2514616549015045,0.238868772983551,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7105895280838013,0.1298191547393798,0.5893102884292603,284.8827209472656,284.95001220703125,301.4040222167969,296.6199645996094,299.221923828125,297.2530517578125,284.890625,1.0,0.3564142286777496,1.0,1.0,0.706932783126831,1.0,-1.905165433883667,0.9012479782104492,1.0039174556732178,0.4630815684795379,0.8159382939338684,0.8159382939338684,0.0,56.49047088623047,49.0,49283.125,0.0,575.7437744140625,1.0,280.3567199707031,283.588134765625,299.63623046875,302.8988952636719,293.1499938964844,293.1499938964844,280.6499938964844,41800.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539708614349365,1.0,0.0,0.0,3.639963150024414,3.639989137649536,8.840713121571753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.17578125,0.0,1602.619140625,1895.4371337890625,0.0,2059.90234375,0.9145814180374146,1.0,0.0,3.0,1.0,0.0
17665020,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.4291717112064361,0.3220772743225097,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9388153553009032,0.2930678725242615,0.2775448858737945,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8458912372589111,0.2170091867446899,0.1522633880376815,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8898459672927856,0.2529541552066803,0.2400239557027816,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7181471586227417,0.130176231265068,0.589949905872345,285.01129150390625,284.95001220703125,301.4244079589844,296.6250305175781,299.2366638183594,297.2639465332031,285.006103515625,1.0,0.3538607656955719,1.0,1.0,0.7073327302932739,1.0,-1.8986743688583367,0.8978810906410217,1.0007933378219604,0.4609760344028473,0.925646185874939,0.925646185874939,0.0,54.35850143432617,52.0,48778.8515625,0.0,564.2289428710938,1.0,280.64337158203125,283.6996154785156,299.59259033203125,302.749267578125,293.1499938964844,293.1499938964844,280.3500061035156,32113.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742946207523346,1.0,0.0,0.0,3.8192970752716064,3.819323062896729,9.73330088527291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.662109375,0.0,1738.5186767578125,1895.4371337890625,0.0,1964.7432861328125,0.9460861682891846,1.0,0.0,3.0,1.0,0.0
17665080,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.4291717112064361,0.3220772743225097,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9388153553009032,0.2930678725242615,0.2775448858737945,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8458912372589111,0.2170091867446899,0.1522633880376815,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8898459672927856,0.2529541552066803,0.2400239557027816,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7181471586227417,0.130176231265068,0.589949905872345,285.01129150390625,284.95001220703125,301.4244079589844,296.6250305175781,299.2366638183594,297.2639465332031,285.006103515625,1.0,0.3538607656955719,1.0,1.0,0.7073327302932739,1.0,-1.8986743688583367,0.8978810906410217,1.0007933378219604,0.4609760344028473,0.925646185874939,0.925646185874939,0.0,54.35850143432617,52.0,48778.8515625,0.0,564.2289428710938,1.0,280.64337158203125,283.6996154785156,299.59259033203125,302.749267578125,293.1499938964844,293.1499938964844,280.3500061035156,32113.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742946207523346,1.0,0.0,0.0,3.8192970752716064,3.819323062896729,9.73330088527291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.662109375,0.0,1738.5186767578125,1895.4371337890625,0.0,1964.7432861328125,0.9460861682891846,1.0,0.0,3.0,1.0,0.0
17665140,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.433441013097763,0.3175209462642669,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.946653425693512,0.2952040433883667,0.2796845138072967,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.850985586643219,0.2178511768579483,0.1529442071914672,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8955645561218262,0.2539435029029846,0.2410855144262313,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217473983764648,0.1303309500217437,0.5908865928649902,284.8939208984375,284.95001220703125,301.45001220703125,296.6294250488281,299.2494812011719,297.2660522460937,284.9029541015625,1.0,0.3531814515590668,1.0,1.0,0.707732617855072,1.0,-1.8989875316619875,0.8978739380836487,1.0011136531829834,0.460856020450592,0.8154290318489075,0.8154290318489075,0.0,53.50106048583984,55.0,48942.09765625,0.0,561.67822265625,1.0,280.3566589355469,283.60321044921875,299.6444396972656,302.8779602050781,293.1499938964844,293.1499938964844,280.6499938964844,41274.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507360577583313,1.0,0.0,0.0,3.5980865955352783,3.598111867904663,8.638463668830809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.0400390625,0.0,1551.956298828125,1895.4371337890625,0.0,2031.8226318359373,0.9053027033805848,1.0,0.0,3.0,1.0,0.0
17665200,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.433441013097763,0.3175209462642669,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.946653425693512,0.2952040433883667,0.2796845138072967,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.850985586643219,0.2178511768579483,0.1529442071914672,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8955645561218262,0.2539435029029846,0.2410855144262313,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217473983764648,0.1303309500217437,0.5908865928649902,284.8939208984375,284.95001220703125,301.45001220703125,296.6294250488281,299.2494812011719,297.2660522460937,284.9029541015625,1.0,0.3531814515590668,1.0,1.0,0.707732617855072,1.0,-1.8989875316619875,0.8978739380836487,1.0011136531829834,0.460856020450592,0.8154290318489075,0.8154290318489075,0.0,53.50106048583984,55.0,48942.09765625,0.0,561.67822265625,1.0,280.3566589355469,283.60321044921875,299.6444396972656,302.8779602050781,293.1499938964844,293.1499938964844,280.6499938964844,41274.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507360577583313,1.0,0.0,0.0,3.5980865955352783,3.598111867904663,8.638463668830809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.0400390625,0.0,1551.956298828125,1895.4371337890625,0.0,2031.8226318359373,0.9053027033805848,1.0,0.0,3.0,1.0,0.0
17665260,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.4379638731479645,0.3164214491844177,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9509599208831788,0.2980452179908752,0.2821513414382934,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8534250259399414,0.2192093878984451,0.1537681072950363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8982208371162415,0.255440205335617,0.2423303127288818,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7230602502822876,0.1307419240474701,0.592276930809021,285.0223693847656,284.95001220703125,301.4811096191406,296.6358947753906,299.2705993652344,297.2776184082031,285.0177307128906,1.0,0.3539659082889557,1.0,1.0,0.7077575325965881,1.0,-1.9047784805297847,0.90075421333313,1.0040242671966553,0.4623853862285614,0.9325370192527772,0.9325370192527772,0.0,53.43001937866211,73.0,48722.32421875,0.0,565.5466918945312,1.0,280.6429443359375,283.7057189941406,299.6080627441406,302.7555236816406,293.1499938964844,293.1499938964844,280.3500061035156,31473.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407466769218445,1.0,0.0,0.0,3.8067026138305664,3.806728363037109,9.66921447798086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8388671875,0.0,1718.29052734375,1895.4371337890625,0.0,1945.94677734375,0.9430137276649476,1.0,0.0,3.0,1.0,0.0
17665320,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.4379638731479645,0.3164214491844177,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9509599208831788,0.2980452179908752,0.2821513414382934,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8534250259399414,0.2192093878984451,0.1537681072950363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8982208371162415,0.255440205335617,0.2423303127288818,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7230602502822876,0.1307419240474701,0.592276930809021,285.0223693847656,284.95001220703125,301.4811096191406,296.6358947753906,299.2705993652344,297.2776184082031,285.0177307128906,1.0,0.3539659082889557,1.0,1.0,0.7077575325965881,1.0,-1.9047784805297847,0.90075421333313,1.0040242671966553,0.4623853862285614,0.9325370192527772,0.9325370192527772,0.0,53.43001937866211,73.0,48722.32421875,0.0,565.5466918945312,1.0,280.6429443359375,283.7057189941406,299.6080627441406,302.7555236816406,293.1499938964844,293.1499938964844,280.3500061035156,31473.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407466769218445,1.0,0.0,0.0,3.8067026138305664,3.806728363037109,9.66921447798086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8388671875,0.0,1718.29052734375,1895.4371337890625,0.0,1945.94677734375,0.9430137276649476,1.0,0.0,3.0,1.0,0.0
17665380,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.4384042918682098,0.333086609840393,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9357544779777528,0.3003453314304352,0.2846087515354156,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.840907871723175,0.2200509756803512,0.1545628160238266,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.884059488773346,0.2564262449741363,0.2435421496629715,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.711891233921051,0.1309040337800979,0.593996524810791,284.9115905761719,284.95001220703125,301.5174865722656,296.6470642089844,299.28521728515625,297.27001953125,284.9212341308594,1.0,0.3618151247501373,1.0,1.0,0.7077824473381042,1.0,-1.9321969747543333,0.9144370555877686,1.017759919166565,0.4697877466678619,0.8367449045181274,0.8367449045181274,0.0,57.289207458496094,91.0,49686.05859375,0.0,597.9444580078125,1.0,280.3565368652344,283.6026306152344,299.671875,302.9324645996094,293.1499938964844,293.1499938964844,280.6499938964844,39480.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503008246421814,1.0,0.0,0.0,3.652953624725342,3.6529791355133057,8.90392755081848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.8603515625,0.0,1599.963134765625,1895.4371337890625,0.0,2028.054443359375,0.9159575700759888,1.0,0.0,3.0,1.0,0.0
17665440,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.4384042918682098,0.333086609840393,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9357544779777528,0.3003453314304352,0.2846087515354156,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.840907871723175,0.2200509756803512,0.1545628160238266,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.884059488773346,0.2564262449741363,0.2435421496629715,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.711891233921051,0.1309040337800979,0.593996524810791,284.9115905761719,284.95001220703125,301.5174865722656,296.6470642089844,299.28521728515625,297.27001953125,284.9212341308594,1.0,0.3618151247501373,1.0,1.0,0.7077824473381042,1.0,-1.9321969747543333,0.9144370555877686,1.017759919166565,0.4697877466678619,0.8367449045181274,0.8367449045181274,0.0,57.289207458496094,91.0,49686.05859375,0.0,597.9444580078125,1.0,280.3565368652344,283.6026306152344,299.671875,302.9324645996094,293.1499938964844,293.1499938964844,280.6499938964844,39480.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503008246421814,1.0,0.0,0.0,3.652953624725342,3.6529791355133057,8.90392755081848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.8603515625,0.0,1599.963134765625,1895.4371337890625,0.0,2028.054443359375,0.9159575700759888,1.0,0.0,3.0,1.0,0.0
17665500,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.4364533126354217,0.3469409942626953,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9226505160331726,0.3017738759517669,0.2858891487121582,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8309614658355713,0.220696359872818,0.1549846529960632,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8726829290390015,0.2571395933628082,0.2441776096820831,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7022638916969299,0.1310964673757553,0.5950111746788025,285.06591796875,284.95001220703125,301.5375671386719,296.654296875,299.29302978515625,297.26470947265625,285.0777282714844,1.0,0.3677504062652588,1.0,1.0,0.7077949047088623,1.0,-1.952853083610535,0.924734592437744,1.0281184911727903,0.4754451811313629,0.9508540630340576,0.9508540630340576,0.0,60.58234786987305,91.0,49757.765625,0.0,624.198486328125,1.0,280.6030578613281,283.75372314453125,299.62530517578125,302.7714233398437,293.1499938964844,293.1499938964844,280.6499938964844,31846.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443815469741821,1.0,0.0,0.0,3.764837503433228,3.764863014221192,9.45770523230749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.05859375,0.0,1671.2532958984375,1895.4371337890625,0.0,1977.0445556640625,0.936939537525177,1.0,0.0,3.0,1.0,0.0
17665560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.4330387413501739,0.3629896342754364,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9088411331176758,0.3033676147460937,0.2874771654605865,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8203644156455994,0.2214826941490173,0.1556022465229034,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8606719374656677,0.2579991519451141,0.2450791597366333,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6917973756790161,0.1313705295324325,0.5967611074447632,285.0810241699219,284.95001220703125,301.5588073730469,296.6625671386719,299.30303955078125,297.2626647949219,285.0792541503906,1.0,0.3748225271701813,1.0,1.0,0.7082235217094421,1.0,-1.977953314781189,0.9370773434638976,1.040876030921936,0.4821818172931671,1.0,1.0,0.0,64.57752227783203,94.0,50588.76953125,0.0,656.7741088867188,1.0,280.6437072753906,283.73486328125,299.6561889648437,302.8930358886719,293.1499938964844,293.1499938964844,280.3500061035156,29790.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744581937789917,1.0,0.0,0.0,3.914819002151489,3.9148454666137695,1.0226254971712478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.64453125,0.0,1838.5274658203125,1895.4371337890625,0.0,1978.763916015625,0.9665319919586182,1.0,0.0,3.0,1.0,0.0
17665620,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.992581844329834,0.4219011664390564,0.3825170397758484,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8860244154930115,0.3056538105010986,0.2901816368103027,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7998803853988647,0.2222508788108825,0.1565257310867309,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8395668864250183,0.2589253187179565,0.2464755326509475,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6725942492485046,0.1313286274671554,0.5988535284996033,284.90948486328125,284.95001220703125,301.6046447753906,296.6820678710937,299.3196105957031,297.25152587890625,284.9123229980469,1.0,0.3855066299438476,1.0,1.0,0.7090808153152466,1.0,-2.0093636512756348,0.9522247910499572,1.0571388006210327,0.4910401999950409,0.8969202041625977,0.8969202041625977,0.0,72.41693115234375,97.0,52188.1875,0.0,708.5447998046875,1.0,280.355224609375,283.5412292480469,299.7358703613281,303.15802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36650.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601567506790161,1.0,0.0,0.0,3.914706707000733,3.914734363555908,1.0225669484498212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.701171875,0.0,1893.435302734375,1895.4371337890625,0.0,2113.947998046875,0.9707329869270324,1.0,0.0,3.0,1.0,0.0
17665680,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.992581844329834,0.4219011664390564,0.3825170397758484,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8860244154930115,0.3056538105010986,0.2901816368103027,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7998803853988647,0.2222508788108825,0.1565257310867309,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8395668864250183,0.2589253187179565,0.2464755326509475,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6725942492485046,0.1313286274671554,0.5988535284996033,284.90948486328125,284.95001220703125,301.6046447753906,296.6820678710937,299.3196105957031,297.25152587890625,284.9123229980469,1.0,0.3855066299438476,1.0,1.0,0.7090808153152466,1.0,-2.0093636512756348,0.9522247910499572,1.0571388006210327,0.4910401999950409,0.8969202041625977,0.8969202041625977,0.0,72.41693115234375,97.0,52188.1875,0.0,708.5447998046875,1.0,280.355224609375,283.5412292480469,299.7358703613281,303.15802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36650.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601567506790161,1.0,0.0,0.0,3.914706707000733,3.914734363555908,1.0225669484498212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.701171875,0.0,1893.435302734375,1895.4371337890625,0.0,2113.947998046875,0.9707329869270324,1.0,0.0,3.0,1.0,0.0
17665740,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.96193128824234,0.4165887236595154,0.3762534856796264,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8629412651062012,0.3082813024520874,0.2928190529346466,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7777842283248901,0.2232757955789566,0.1573816686868667,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8183616995811462,0.2601045668125152,0.24777851998806,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6529067754745483,0.1311553418636322,0.5994665622711182,285.05340576171875,284.95001220703125,301.6546325683594,296.7052307128906,299.3432006835937,297.252685546875,285.0517578125,1.0,0.3930813372135162,1.0,1.0,0.709938108921051,1.0,-2.008958101272583,0.9517014622688292,1.0572566986083984,0.4903400838375091,1.0,1.0,0.0,81.18233489990234,100.0,51649.71875,0.0,737.9842529296875,1.0,280.6444702148437,283.68267822265625,299.6975402832031,303.0309143066406,293.1499938964844,293.1499938964844,280.3500061035156,32204.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545104622840881,1.0,0.0,0.0,4.06369686126709,4.063725471496582,1.1018839813914385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2919921875,0.0,2054.00390625,1895.4371337890625,0.0,2064.5986328125,1.0,1.0,0.0,3.0,1.0,0.0
17665800,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.96193128824234,0.4165887236595154,0.3762534856796264,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8629412651062012,0.3082813024520874,0.2928190529346466,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7777842283248901,0.2232757955789566,0.1573816686868667,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8183616995811462,0.2601045668125152,0.24777851998806,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6529067754745483,0.1311553418636322,0.5994665622711182,285.05340576171875,284.95001220703125,301.6546325683594,296.7052307128906,299.3432006835937,297.252685546875,285.0517578125,1.0,0.3930813372135162,1.0,1.0,0.709938108921051,1.0,-2.008958101272583,0.9517014622688292,1.0572566986083984,0.4903400838375091,1.0,1.0,0.0,81.18233489990234,100.0,51649.71875,0.0,737.9842529296875,1.0,280.6444702148437,283.68267822265625,299.6975402832031,303.0309143066406,293.1499938964844,293.1499938964844,280.3500061035156,32204.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545104622840881,1.0,0.0,0.0,4.06369686126709,4.063725471496582,1.1018839813914385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2919921875,0.0,2054.00390625,1895.4371337890625,0.0,2064.5986328125,1.0,1.0,0.0,3.0,1.0,0.0
17665860,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9395628571510316,0.4132410287857055,0.3734778165817261,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8493219017982483,0.3103137910366058,0.2952256202697754,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7641711235046387,0.2237797081470489,0.1580771058797836,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8044293522834778,0.2607685029506683,0.2488715648651123,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408336162567139,0.1307686269283294,0.5994440317153931,284.8711242675781,284.95001220703125,301.7084045410156,296.7317199707031,299.3658447265625,297.2491455078125,284.8747863769531,1.0,0.39898282289505,1.0,1.0,0.7110553979873657,1.0,-2.010639190673828,0.9520525336265564,1.0585867166519165,0.4903421998023987,0.8878549337387085,0.8878549337387085,0.0,87.8368148803711,88.0,52409.62890625,0.0,762.157470703125,1.0,280.35546875,283.49609375,299.7591857910156,303.2071533203125,293.1499938964844,293.1499938964844,280.6499938964844,38558.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642088532447815,1.0,0.0,0.0,3.983256101608277,3.983284950256348,1.0586923053779174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9287109375,0.0,1998.2191162109373,1895.4371337890625,0.0,2149.58935546875,0.9867777824401855,1.0,0.0,3.0,1.0,0.0
17665920,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9395628571510316,0.4132410287857055,0.3734778165817261,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8493219017982483,0.3103137910366058,0.2952256202697754,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7641711235046387,0.2237797081470489,0.1580771058797836,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8044293522834778,0.2607685029506683,0.2488715648651123,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408336162567139,0.1307686269283294,0.5994440317153931,284.8711242675781,284.95001220703125,301.7084045410156,296.7317199707031,299.3658447265625,297.2491455078125,284.8747863769531,1.0,0.39898282289505,1.0,1.0,0.7110553979873657,1.0,-2.010639190673828,0.9520525336265564,1.0585867166519165,0.4903421998023987,0.8878549337387085,0.8878549337387085,0.0,87.8368148803711,88.0,52409.62890625,0.0,762.157470703125,1.0,280.35546875,283.49609375,299.7591857910156,303.2071533203125,293.1499938964844,293.1499938964844,280.6499938964844,38558.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642088532447815,1.0,0.0,0.0,3.983256101608277,3.983284950256348,1.0586923053779174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9287109375,0.0,1998.2191162109373,1895.4371337890625,0.0,2149.58935546875,0.9867777824401855,1.0,0.0,3.0,1.0,0.0
17665980,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9377871155738832,0.4119773805141449,0.3717822134494781,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8513054251670837,0.3129928112030029,0.2974820733070373,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7649673819541931,0.2248198837041854,0.1586329191923141,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8053045272827148,0.2619485259056091,0.2497585266828537,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6404234170913696,0.1307080537080764,0.5984737873077393,285.0550842285156,284.95001220703125,301.7655639648437,296.7611389160156,299.3941345214844,297.2530517578125,285.0568542480469,1.0,0.398735761642456,1.0,1.0,0.7121727466583252,1.0,-2.011876344680786,0.9522006511688232,1.0596758127212524,0.4901523888111114,1.0,1.0,0.0,87.9124984741211,76.0,51739.78125,0.0,763.4559326171875,1.0,280.6449890136719,283.6842346191406,299.7345886230469,303.0697937011719,293.1499938964844,293.1499938964844,280.3500061035156,32228.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545047998428345,1.0,0.0,0.0,4.0655903816223145,4.065618991851807,1.102911141970253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1513671875,0.0,2056.79296875,1895.4371337890625,0.0,2064.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
17666040,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9377871155738832,0.4119773805141449,0.3717822134494781,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8513054251670837,0.3129928112030029,0.2974820733070373,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7649673819541931,0.2248198837041854,0.1586329191923141,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8053045272827148,0.2619485259056091,0.2497585266828537,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6404234170913696,0.1307080537080764,0.5984737873077393,285.0550842285156,284.95001220703125,301.7655639648437,296.7611389160156,299.3941345214844,297.2530517578125,285.0568542480469,1.0,0.398735761642456,1.0,1.0,0.7121727466583252,1.0,-2.011876344680786,0.9522006511688232,1.0596758127212524,0.4901523888111114,1.0,1.0,0.0,87.9124984741211,76.0,51739.78125,0.0,763.4559326171875,1.0,280.6449890136719,283.6842346191406,299.7345886230469,303.0697937011719,293.1499938964844,293.1499938964844,280.3500061035156,32228.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545047998428345,1.0,0.0,0.0,4.0655903816223145,4.065618991851807,1.102911141970253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1513671875,0.0,2056.79296875,1895.4371337890625,0.0,2064.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
17666100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9429011344909668,0.4111545383930206,0.3712253272533417,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8568325042724609,0.3142573833465576,0.298725426197052,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.769562840461731,0.2252831012010574,0.1589797586202621,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8101451992988586,0.2624833285808563,0.250294417142868,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6436277031898499,0.1307161152362823,0.5983296632766724,284.9179992675781,284.95001220703125,301.7953186035156,296.77685546875,299.4082946777344,297.2541198730469,284.9026184082031,1.0,0.3972276151180267,1.0,1.0,0.7127314209938049,1.0,-2.013590097427368,0.9528115391731262,1.0607784986495972,0.4904018938541412,0.9491327404975892,0.9491327404975892,0.0,86.05134582519531,76.0,52734.421875,0.0,758.5130615234375,1.0,280.3887634277344,283.5088806152344,299.8099365234375,303.3103942871094,293.1499938964844,293.1499938964844,280.3500061035156,33434.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610654830932617,1.0,0.0,0.0,4.058969020843506,4.058997631072998,1.099321480069193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5361328125,0.0,2057.798828125,1895.4371337890625,0.0,2121.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
17666160,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9492754936218262,0.4098843932151794,0.3701339662075043,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8636544346809387,0.3152603209018707,0.2996630668640136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7752645611763,0.2255183309316635,0.1591310352087021,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8159227967262268,0.2627850770950317,0.2505645751953125,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6477758288383484,0.1306059956550598,0.597581684589386,284.8739624023437,284.95001220703125,301.8257751464844,296.793212890625,299.4211120605469,297.25164794921875,284.8760681152344,1.0,0.3949257135391235,1.0,1.0,0.7130034565925598,1.0,-2.013015985488892,0.9523969292640686,1.0606191158294678,0.4901372194290161,0.898166298866272,0.898166298866272,0.0,83.59404754638672,64.0,52623.76171875,0.0,749.6072387695312,1.0,280.3548278808594,283.4891357421875,299.81524658203125,303.2723693847656,293.1499938964844,293.1499938964844,280.04998779296875,37852.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630037069320679,1.0,0.0,0.0,4.00865364074707,4.0086822509765625,1.0722358183556937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.9462890625,0.0,2026.3060302734373,1895.4371337890625,0.0,2138.969970703125,0.9916309118270874,1.0,0.0,3.0,1.0,0.0
