time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.967542827129364,0.4075697362422943,0.3676628470420837,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8831456303596497,0.3172877728939056,0.3012522459030151,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7917429804801941,0.2259949296712875,0.1592362523078918,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8318557143211365,0.2633700966835022,0.2508167326450348,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6602777242660522,0.1303616315126419,0.5951759815216064,284.8729248046875,284.95001220703125,301.8886108398437,296.8275451660156,299.4479064941406,297.2472229003906,284.88116455078125,1.0,0.3885224759578705,1.0,1.0,0.7135475873947144,1.0,-2.0094969272613525,0.9504173398017884,1.0590795278549194,0.4889132678508758,0.8132089376449585,0.8132089376449585,0.0,76.94751739501953,52.0,52560.6484375,0.0,723.93408203125,1.0,280.0564270019531,283.5030212402344,299.8272399902344,303.2851867675781,293.1499938964844,293.1499938964844,280.3500061035156,43310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660776972770691,1.0,0.0,0.0,3.642278432846069,3.6423046588897705,8.851963002598495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.30419921875,0.0,1616.507568359375,1895.4371337890625,0.0,2166.088134765625,0.9176739454269408,1.0,0.0,3.0,1.0,0.0
17666280,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.967542827129364,0.4075697362422943,0.3676628470420837,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8831456303596497,0.3172877728939056,0.3012522459030151,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7917429804801941,0.2259949296712875,0.1592362523078918,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8318557143211365,0.2633700966835022,0.2508167326450348,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6602777242660522,0.1303616315126419,0.5951759815216064,284.8729248046875,284.95001220703125,301.8886108398437,296.8275451660156,299.4479064941406,297.2472229003906,284.88116455078125,1.0,0.3885224759578705,1.0,1.0,0.7135475873947144,1.0,-2.0094969272613525,0.9504173398017884,1.0590795278549194,0.4889132678508758,0.8132089376449585,0.8132089376449585,0.0,76.94751739501953,52.0,52560.6484375,0.0,723.93408203125,1.0,280.0564270019531,283.5030212402344,299.8272399902344,303.2851867675781,293.1499938964844,293.1499938964844,280.3500061035156,43310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660776972770691,1.0,0.0,0.0,3.642278432846069,3.6423046588897705,8.851963002598495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.30419921875,0.0,1616.507568359375,1895.4371337890625,0.0,2166.088134765625,0.9176739454269408,1.0,0.0,3.0,1.0,0.0
17666340,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9950754046440125,0.4071514904499054,0.3666252195835113,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9171270728111268,0.3204075992107391,0.3036023676395416,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8193965554237366,0.2274089157581329,0.1598084419965744,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8595821857452393,0.2648854851722717,0.2516836822032928,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6833224296569824,0.1306952536106109,0.5942836403846741,285.0079040527344,284.95001220703125,301.9537048339844,296.86383056640625,299.4827575683594,297.2554016113281,285.0041809082031,1.0,0.380687266588211,1.0,1.0,0.7140917181968689,1.0,-2.0117244720458984,0.9513118863105774,1.0604126453399658,0.4892401993274688,0.9217740893363952,0.9217740893363952,0.0,67.88780212402344,40.0,52321.3671875,0.0,694.7254638671875,1.0,280.3433532714844,283.61968994140625,299.82525634765625,303.1874694824219,293.1499938964844,293.1499938964844,280.04998779296875,32505.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537994980812073,1.0,0.0,0.0,3.820115327835083,3.820141077041626,9.737472055348917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.783203125,0.0,1742.581298828125,1895.4371337890625,0.0,2058.411376953125,0.9465742707252502,1.0,0.0,3.0,1.0,0.0
17666400,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9950754046440125,0.4071514904499054,0.3666252195835113,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9171270728111268,0.3204075992107391,0.3036023676395416,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8193965554237366,0.2274089157581329,0.1598084419965744,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8595821857452393,0.2648854851722717,0.2516836822032928,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6833224296569824,0.1306952536106109,0.5942836403846741,285.0079040527344,284.95001220703125,301.9537048339844,296.86383056640625,299.4827575683594,297.2554016113281,285.0041809082031,1.0,0.380687266588211,1.0,1.0,0.7140917181968689,1.0,-2.0117244720458984,0.9513118863105774,1.0604126453399658,0.4892401993274688,0.9217740893363952,0.9217740893363952,0.0,67.88780212402344,40.0,52321.3671875,0.0,694.7254638671875,1.0,280.3433532714844,283.61968994140625,299.82525634765625,303.1874694824219,293.1499938964844,293.1499938964844,280.04998779296875,32505.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537994980812073,1.0,0.0,0.0,3.820115327835083,3.820141077041626,9.737472055348917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.783203125,0.0,1742.581298828125,1895.4371337890625,0.0,2058.411376953125,0.9465742707252502,1.0,0.0,3.0,1.0,0.0
17666460,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4081485569477081,0.3428266942501068,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9511333107948304,0.3228495419025421,0.3058487474918365,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8429957628250122,0.2282476276159286,0.1603346467018127,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8862701654434204,0.265836238861084,0.2525015771389007,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7048384547233582,0.1308431029319763,0.594082236289978,284.8883361816406,284.95001220703125,302.02069091796875,296.9017333984375,299.5132141113281,297.2567443847656,284.8956298828125,1.0,0.3707265853881836,1.0,1.0,0.7145684361457825,1.0,-1.987243890762329,0.9388684034347534,1.0483754873275757,0.4824771285057068,0.8091570138931274,0.8091570138931274,0.0,60.61026763916016,43.0,52092.0703125,0.0,650.5723266601562,1.0,280.0567321777344,283.5235290527344,299.9087219238281,303.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,41747.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601386904716492,1.0,0.0,0.0,3.587007999420166,3.587033271789551,8.585349746681459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.56494140625,0.0,1543.236572265625,1895.4371337890625,0.0,2113.789306640625,0.9031527638435364,1.0,0.0,3.0,1.0,0.0
17666520,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4081485569477081,0.3428266942501068,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9511333107948304,0.3228495419025421,0.3058487474918365,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8429957628250122,0.2282476276159286,0.1603346467018127,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8862701654434204,0.265836238861084,0.2525015771389007,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7048384547233582,0.1308431029319763,0.594082236289978,284.8883361816406,284.95001220703125,302.02069091796875,296.9017333984375,299.5132141113281,297.2567443847656,284.8956298828125,1.0,0.3707265853881836,1.0,1.0,0.7145684361457825,1.0,-1.987243890762329,0.9388684034347534,1.0483754873275757,0.4824771285057068,0.8091570138931274,0.8091570138931274,0.0,60.61026763916016,43.0,52092.0703125,0.0,650.5723266601562,1.0,280.0567321777344,283.5235290527344,299.9087219238281,303.34246826171875,293.1499938964844,293.1499938964844,280.3500061035156,41747.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601386904716492,1.0,0.0,0.0,3.587007999420166,3.587033271789551,8.585349746681459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.56494140625,0.0,1543.236572265625,1895.4371337890625,0.0,2113.789306640625,0.9031527638435364,1.0,0.0,3.0,1.0,0.0
17666580,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.4151535034179687,0.3219344019889831,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9745169281959534,0.3259338438510895,0.3083986043930053,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8615615963935852,0.2296097129583358,0.1610443741083145,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.907016932964325,0.2672995924949646,0.2535575628280639,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7202944755554199,0.1314265578985214,0.5952683687210083,284.99560546875,284.95001220703125,302.0892028808594,296.9408874511719,299.5506286621094,297.2689819335937,284.9908447265625,1.0,0.3644645512104034,1.0,1.0,0.7150452136993408,1.0,-1.968743801116944,0.9295166730880736,1.03922700881958,0.4769681096076965,0.9012564420700072,0.9012564420700072,0.0,56.025535583496094,61.0,51442.6015625,0.0,620.95947265625,1.0,280.3427124023437,283.62030029296875,299.9018859863281,303.2200012207031,293.1499938964844,293.1499938964844,280.04998779296875,32689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479689121246338,1.0,0.0,0.0,3.754629850387573,3.754655122756958,9.406488743479712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1396484375,0.0,1665.7218017578125,1895.4371337890625,0.0,2007.9051513671875,0.9319522380828856,1.0,0.0,3.0,1.0,0.0
17666640,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.4151535034179687,0.3219344019889831,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9745169281959534,0.3259338438510895,0.3083986043930053,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8615615963935852,0.2296097129583358,0.1610443741083145,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.907016932964325,0.2672995924949646,0.2535575628280639,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7202944755554199,0.1314265578985214,0.5952683687210083,284.99560546875,284.95001220703125,302.0892028808594,296.9408874511719,299.5506286621094,297.2689819335937,284.9908447265625,1.0,0.3644645512104034,1.0,1.0,0.7150452136993408,1.0,-1.968743801116944,0.9295166730880736,1.03922700881958,0.4769681096076965,0.9012564420700072,0.9012564420700072,0.0,56.025535583496094,61.0,51442.6015625,0.0,620.95947265625,1.0,280.3427124023437,283.62030029296875,299.9018859863281,303.2200012207031,293.1499938964844,293.1499938964844,280.04998779296875,32689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479689121246338,1.0,0.0,0.0,3.754629850387573,3.754655122756958,9.406488743479712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1396484375,0.0,1665.7218017578125,1895.4371337890625,0.0,2007.9051513671875,0.9319522380828856,1.0,0.0,3.0,1.0,0.0
17666700,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.4183941781520843,0.3196104764938354,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9780362844467164,0.3272494375705719,0.3097744882106781,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8643906116485596,0.2301018834114074,0.1614710092544555,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9102450013160706,0.2678459584712982,0.2541849017143249,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.722444474697113,0.1316887885332107,0.5966141819953918,284.8553466796875,284.95001220703125,302.1239013671875,296.9608154296875,299.5687561035156,297.2723999023437,284.8482360839844,1.0,0.364766001701355,1.0,1.0,0.7152835726737976,1.0,-1.970471858978272,0.9303156733512878,1.0401561260223389,0.4772012829780578,0.8016074895858765,0.8016074895858765,0.0,55.62071990966797,61.0,51987.6484375,0.0,620.913330078125,1.0,280.09552001953125,283.47119140625,299.98223876953125,303.44512939453125,293.1499938964844,293.1499938964844,280.04998779296875,39456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534356117248535,1.0,0.0,0.0,3.681627988815308,3.6816539764404297,9.044261446433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9541015625,0.0,1632.462646484375,1895.4371337890625,0.0,2055.247314453125,0.9173548817634584,1.0,0.0,3.0,1.0,0.0
17666760,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.420379102230072,0.3232543766498565,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.975785493850708,0.3285040855407715,0.3109594285488128,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8616944551467896,0.2305309623479843,0.1617801338434219,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9070882201194764,0.268325537443161,0.2546526491641998,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7202914953231812,0.1318964511156082,0.597701370716095,284.9180908203125,284.95001220703125,302.1588439941406,296.98095703125,299.5859069824219,297.27252197265625,284.9255676269531,1.0,0.3668790161609649,1.0,1.0,0.7152590155601501,1.0,-1.9785012006759644,0.934329390525818,1.0441718101501465,0.4793598651885986,0.818932056427002,0.818932056427002,0.0,56.51203536987305,79.0,51923.6953125,0.0,630.0152587890625,1.0,280.0575256347656,283.5550842285156,299.9866943359375,303.3862609863281,293.1499938964844,293.1499938964844,280.3500061035156,39871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534998059272766,1.0,0.0,0.0,3.5467336177825928,3.54675817489624,8.393641905968252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.76513671875,0.0,1485.7886962890625,1895.4371337890625,0.0,2055.805419921875,0.893613338470459,1.0,0.0,3.0,1.0,0.0
17666820,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.4209094941616058,0.3419099748134613,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9610593318939208,0.3318160772323608,0.3140310943126678,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8478774428367615,0.2320518344640731,0.1628292202949524,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8914753198623657,0.2699500620365143,0.25616654753685,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7084596753120422,0.1325948238372802,0.6011971235275269,285.0496826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.62353515625,297.2764892578125,285.0467529296875,1.0,0.3757833540439605,1.0,1.0,0.7152099013328552,1.0,-2.011854887008667,0.9509706497192384,1.0608843564987185,0.4885192215442657,0.9517738819122314,0.9517738819122314,0.0,61.02587890625,82.0,52560.88671875,0.0,671.3289184570312,1.0,280.343017578125,283.653564453125,300.0025634765625,303.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,30279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454736232757568,1.0,0.0,0.0,3.7985785007476807,3.7986037731170654,9.627987083149492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6279296875,0.0,1699.22412109375,1895.4371337890625,0.0,1986.421630859375,0.9404318928718568,1.0,0.0,3.0,1.0,0.0
17666880,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.4209094941616058,0.3419099748134613,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9610593318939208,0.3318160772323608,0.3140310943126678,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8478774428367615,0.2320518344640731,0.1628292202949524,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8914753198623657,0.2699500620365143,0.25616654753685,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7084596753120422,0.1325948238372802,0.6011971235275269,285.0496826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.62353515625,297.2764892578125,285.0467529296875,1.0,0.3757833540439605,1.0,1.0,0.7152099013328552,1.0,-2.011854887008667,0.9509706497192384,1.0608843564987185,0.4885192215442657,0.9517738819122314,0.9517738819122314,0.0,61.02587890625,82.0,52560.88671875,0.0,671.3289184570312,1.0,280.343017578125,283.653564453125,300.0025634765625,303.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,30279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454736232757568,1.0,0.0,0.0,3.7985785007476807,3.7986037731170654,9.627987083149492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6279296875,0.0,1699.22412109375,1895.4371337890625,0.0,1986.421630859375,0.9404318928718568,1.0,0.0,3.0,1.0,0.0
17666940,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4149693250656128,0.3602515757083893,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9460845589637756,0.3343618512153625,0.316814124584198,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8353894352912903,0.2329235672950744,0.1636989414691925,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8772096037864685,0.2709413170814514,0.2574544250965118,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6965367197990417,0.132838636636734,0.6037319898605347,284.9183959960937,284.95001220703125,302.29998779296875,297.0625305175781,299.65386962890625,297.26678466796875,284.92498779296875,1.0,0.3837460279464721,1.0,1.0,0.7151608467102051,1.0,-2.0428690910339355,0.966395616531372,1.0764734745025637,0.4972861111164093,0.8582561016082764,0.8582561016082764,0.0,65.64552307128906,85.0,53980.296875,0.0,712.3543090820312,1.0,280.0563659667969,283.5124206542969,300.10089111328125,303.6261291503906,293.1499938964844,293.1499938964844,280.3500061035156,37807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578957676887512,1.0,0.0,0.0,3.729801893234253,3.729827880859375,9.28249676235282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.6103515625,0.0,1675.825439453125,1895.4371337890625,0.0,2094.141845703125,0.9310762882232666,1.0,0.0,3.0,1.0,0.0
17667000,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4149693250656128,0.3602515757083893,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9460845589637756,0.3343618512153625,0.316814124584198,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8353894352912903,0.2329235672950744,0.1636989414691925,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8772096037864685,0.2709413170814514,0.2574544250965118,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6965367197990417,0.132838636636734,0.6037319898605347,284.9183959960937,284.95001220703125,302.29998779296875,297.0625305175781,299.65386962890625,297.26678466796875,284.92498779296875,1.0,0.3837460279464721,1.0,1.0,0.7151608467102051,1.0,-2.0428690910339355,0.966395616531372,1.0764734745025637,0.4972861111164093,0.8582561016082764,0.8582561016082764,0.0,65.64552307128906,85.0,53980.296875,0.0,712.3543090820312,1.0,280.0563659667969,283.5124206542969,300.10089111328125,303.6261291503906,293.1499938964844,293.1499938964844,280.3500061035156,37807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578957676887512,1.0,0.0,0.0,3.729801893234253,3.729827880859375,9.28249676235282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.6103515625,0.0,1675.825439453125,1895.4371337890625,0.0,2094.141845703125,0.9310762882232666,1.0,0.0,3.0,1.0,0.0
17667060,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9914409518241882,0.4085645377635956,0.3691487908363342,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.928095519542694,0.3374790847301483,0.3197486102581024,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.821625292301178,0.2342527955770492,0.16464863717556,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8615396618843079,0.2723855078220367,0.2588460445404053,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6827429533004761,0.1330763101577758,0.6055499315261841,285.05816650390625,284.95001220703125,302.3707580566406,297.10333251953125,299.6874389648437,297.2670288085937,285.0523986816406,1.0,0.3907265067100525,1.0,1.0,0.7164691090583801,1.0,-2.061281204223633,0.9749787449836732,1.0863025188446045,0.5020753741264343,1.0,1.0,0.0,70.96636962890625,88.0,54272.16015625,0.0,746.5974731445312,1.0,280.34423828125,283.6234130859375,300.1001281738281,303.5841979980469,293.1499938964844,293.1499938964844,280.04998779296875,30397.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531710863113403,1.0,0.0,0.0,3.962468862533569,3.962495803833008,1.0476711622686707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.763671875,0.0,1904.492919921875,1895.4371337890625,0.0,2052.947998046875,0.9774007201194764,1.0,0.0,3.0,1.0,0.0
17667120,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9914409518241882,0.4085645377635956,0.3691487908363342,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.928095519542694,0.3374790847301483,0.3197486102581024,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.821625292301178,0.2342527955770492,0.16464863717556,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8615396618843079,0.2723855078220367,0.2588460445404053,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6827429533004761,0.1330763101577758,0.6055499315261841,285.05816650390625,284.95001220703125,302.3707580566406,297.10333251953125,299.6874389648437,297.2670288085937,285.0523986816406,1.0,0.3907265067100525,1.0,1.0,0.7164691090583801,1.0,-2.061281204223633,0.9749787449836732,1.0863025188446045,0.5020753741264343,1.0,1.0,0.0,70.96636962890625,88.0,54272.16015625,0.0,746.5974731445312,1.0,280.34423828125,283.6234130859375,300.1001281738281,303.5841979980469,293.1499938964844,293.1499938964844,280.04998779296875,30397.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531710863113403,1.0,0.0,0.0,3.962468862533569,3.962495803833008,1.0476711622686707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.763671875,0.0,1904.492919921875,1895.4371337890625,0.0,2052.947998046875,0.9774007201194764,1.0,0.0,3.0,1.0,0.0
17667180,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9696448445320128,0.4041214883327484,0.3649977743625641,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9083898067474364,0.3396904468536377,0.3223458528518677,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.805944561958313,0.234832152724266,0.1654012799263,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8449717164039612,0.2730936408042907,0.2599853575229645,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6676970720291138,0.1328276991844177,0.6062348484992981,284.8788452148437,284.95001220703125,302.441162109375,297.14373779296875,299.7165832519531,297.26129150390625,284.8849182128906,1.0,0.3961157202720642,1.0,1.0,0.7177773714065552,1.0,-2.063323497772217,0.9754409790039062,1.0878825187683103,0.5021246671676636,0.865570068359375,0.865570068359375,0.0,76.95597839355469,91.0,54981.2265625,0.0,769.0775146484375,1.0,280.05523681640625,283.4502258300781,300.17547607421875,303.78387451171875,293.1499938964844,293.1499938964844,280.3500061035156,39188.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641091346740723,1.0,0.0,0.0,3.8653664588928223,3.865394115447998,9.96952962850628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7548828125,0.0,1851.11572265625,1895.4371337890625,0.0,2148.709716796875,0.961508572101593,1.0,0.0,3.0,1.0,0.0
17667240,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9696448445320128,0.4041214883327484,0.3649977743625641,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9083898067474364,0.3396904468536377,0.3223458528518677,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.805944561958313,0.234832152724266,0.1654012799263,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8449717164039612,0.2730936408042907,0.2599853575229645,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6676970720291138,0.1328276991844177,0.6062348484992981,284.8788452148437,284.95001220703125,302.441162109375,297.14373779296875,299.7165832519531,297.26129150390625,284.8849182128906,1.0,0.3961157202720642,1.0,1.0,0.7177773714065552,1.0,-2.063323497772217,0.9754409790039062,1.0878825187683103,0.5021246671676636,0.865570068359375,0.865570068359375,0.0,76.95597839355469,91.0,54981.2265625,0.0,769.0775146484375,1.0,280.05523681640625,283.4502258300781,300.17547607421875,303.78387451171875,293.1499938964844,293.1499938964844,280.3500061035156,39188.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641091346740723,1.0,0.0,0.0,3.8653664588928223,3.865394115447998,9.96952962850628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7548828125,0.0,1851.11572265625,1895.4371337890625,0.0,2148.709716796875,0.961508572101593,1.0,0.0,3.0,1.0,0.0
17667300,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9602293968200684,0.4031594097614288,0.363730251789093,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9014331698417664,0.3410418033599853,0.3235184550285339,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7994370460510254,0.235313668847084,0.1656902730464935,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.838659942150116,0.2736314535140991,0.2604321241378784,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6617807149887085,0.1327750533819198,0.6060892939567566,285.0333251953125,284.95001220703125,302.4761047363281,297.1636657714844,299.73272705078125,297.26153564453125,285.0425720214844,1.0,0.3984021544456482,1.0,1.0,0.7184315323829651,1.0,-2.0639142990112305,0.9754707217216492,1.088443636894226,0.5019892454147339,0.968805730342865,0.968805730342865,0.0,79.5383071899414,91.0,54426.78515625,0.0,778.6619262695312,1.0,280.3070068359375,283.61376953125,300.13201904296875,303.5875244140625,293.1499938964844,293.1499938964844,280.3500061035156,33353.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574198246002197,1.0,0.0,0.0,3.9258792400360094,3.925906419754028,1.0284120435244404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.9453125,0.0,1881.2471923828125,1895.4371337890625,0.0,2089.97998046875,0.973766565322876,1.0,0.0,3.0,1.0,0.0
17667360,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9532582759857178,0.4026665091514587,0.3632316887378692,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8969487547874451,0.3425967693328857,0.3250074386596679,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7950047850608826,0.2359731197357177,0.1661717593669891,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8343650102615356,0.2743494212627411,0.2611371278762817,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.657655656337738,0.1328511983156204,0.6065961122512817,285.0329284667969,284.95001220703125,302.51080322265625,297.1833801269531,299.75048828125,297.2644958496094,285.0295715332031,1.0,0.4006060659885406,1.0,1.0,0.7188661098480225,1.0,-2.0671353340148926,0.9768915176391602,1.0902436971664429,0.5026859045028687,0.9986790418624878,0.9986790418624878,0.0,81.63971710205078,94.0,54713.515625,0.0,788.8400268554688,1.0,280.3446960449219,283.5907592773437,300.163818359375,303.6805725097656,293.1499938964844,293.1499938964844,280.04998779296875,31841.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557971477508545,1.0,0.0,0.0,4.032360076904297,4.032388210296631,1.0849553291336631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9345703125,0.0,2008.5751953125,1895.4371337890625,0.0,2075.811279296875,0.9941964745521544,1.0,0.0,3.0,1.0,0.0
17667420,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9387152791023254,0.4003558754920959,0.3616333305835724,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8880603909492493,0.3448254466056824,0.3275015354156494,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.786170482635498,0.2365704327821731,0.1668522804975509,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8259233832359314,0.2750681042671203,0.2621729969978332,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6497713923454285,0.1326789706945419,0.6070523262023926,284.8795166015625,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.2602233886719,284.8851928710937,1.0,0.4046093225479126,1.0,1.0,0.719735324382782,1.0,-2.0708250999450684,0.9783536195755004,1.0924713611602783,0.5034173130989075,0.8703323006629944,0.8703323006629944,0.0,85.83338165283203,97.0,55406.93359375,0.0,806.8342895507812,1.0,280.0555114746094,283.4396667480469,300.2427673339844,303.8751525878906,293.1499938964844,293.1499938964844,280.3500061035156,39708.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644630074501038,1.0,0.0,0.0,3.907880783081055,3.9079089164733887,1.0190040029556258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6494140625,0.0,1909.2066650390625,1895.4371337890625,0.0,2151.830810546875,0.9714242815971376,1.0,0.0,3.0,1.0,0.0
17667480,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9387152791023254,0.4003558754920959,0.3616333305835724,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8880603909492493,0.3448254466056824,0.3275015354156494,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.786170482635498,0.2365704327821731,0.1668522804975509,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8259233832359314,0.2750681042671203,0.2621729969978332,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6497713923454285,0.1326789706945419,0.6070523262023926,284.8795166015625,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.2602233886719,284.8851928710937,1.0,0.4046093225479126,1.0,1.0,0.719735324382782,1.0,-2.0708250999450684,0.9783536195755004,1.0924713611602783,0.5034173130989075,0.8703323006629944,0.8703323006629944,0.0,85.83338165283203,97.0,55406.93359375,0.0,806.8342895507812,1.0,280.0555114746094,283.4396667480469,300.2427673339844,303.8751525878906,293.1499938964844,293.1499938964844,280.3500061035156,39708.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644630074501038,1.0,0.0,0.0,3.907880783081055,3.9079089164733887,1.0190040029556258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6494140625,0.0,1909.2066650390625,1895.4371337890625,0.0,2151.830810546875,0.9714242815971376,1.0,0.0,3.0,1.0,0.0
17667540,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9273205995559692,0.3995343744754791,0.3606158196926117,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8818670511245728,0.3478222191333771,0.3301992416381836,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7797638177871704,0.2377935498952865,0.1676439195871353,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8197095394134521,0.2763992846012115,0.2633463144302368,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.643939197063446,0.1328314840793609,0.6077684760093689,285.0404052734375,284.95001220703125,302.64630126953125,297.2590026855469,299.8135681152344,297.2645568847656,285.037841796875,1.0,0.4082708656787872,1.0,1.0,0.7206045389175415,1.0,-2.076057195663452,0.9806095957756042,1.095447659492493,0.5044831037521362,1.0,1.0,0.0,89.38872528076172,100.0,55110.00390625,0.0,824.0075073242188,1.0,280.34490966796875,283.5892333984375,300.2371826171875,303.7790832519531,293.1499938964844,293.1499938964844,280.04998779296875,32132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558133602142334,1.0,0.0,0.0,4.061964511871338,4.061992645263672,1.1009447007381825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7646484375,0.0,2051.043701171875,1895.4371337890625,0.0,2075.952392578125,1.0,1.0,0.0,3.0,1.0,0.0
17667600,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9273205995559692,0.3995343744754791,0.3606158196926117,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8818670511245728,0.3478222191333771,0.3301992416381836,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7797638177871704,0.2377935498952865,0.1676439195871353,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8197095394134521,0.2763992846012115,0.2633463144302368,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.643939197063446,0.1328314840793609,0.6077684760093689,285.0404052734375,284.95001220703125,302.64630126953125,297.2590026855469,299.8135681152344,297.2645568847656,285.037841796875,1.0,0.4082708656787872,1.0,1.0,0.7206045389175415,1.0,-2.076057195663452,0.9806095957756042,1.095447659492493,0.5044831037521362,1.0,1.0,0.0,89.38872528076172,100.0,55110.00390625,0.0,824.0075073242188,1.0,280.34490966796875,283.5892333984375,300.2371826171875,303.7790832519531,293.1499938964844,293.1499938964844,280.04998779296875,32132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558133602142334,1.0,0.0,0.0,4.061964511871338,4.061992645263672,1.1009447007381825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7646484375,0.0,2051.043701171875,1895.4371337890625,0.0,2075.952392578125,1.0,1.0,0.0,3.0,1.0,0.0
17667660,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9164737462997437,0.3974929749965668,0.3593093454837799,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8761814832687378,0.3501219153404236,0.3327546715736389,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7738490700721741,0.238467663526535,0.1683688312768936,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8138560652732849,0.2771913707256317,0.2644381523132324,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6387276649475098,0.1327735036611557,0.6086546778678894,284.8780212402344,284.95001220703125,302.7113952636719,297.2943725585937,299.8419494628906,297.2608947753906,284.88360595703125,1.0,0.4117734134197235,1.0,1.0,0.7213900089263916,1.0,-2.080808639526367,0.9826347827911376,1.0981738567352295,0.5055525302886963,0.8821396827697754,0.8821396827697754,0.0,92.88656616210938,103.0,55896.3984375,0.0,840.6244506835938,1.0,280.0547790527344,283.42626953125,300.3169860839844,303.9814453125,293.1499938964844,293.1499938964844,280.3500061035156,39055.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646297812461853,1.0,0.0,0.0,3.956709146499634,3.956737756729126,1.0446276519360254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.44140625,0.0,1967.2576904296875,1895.4371337890625,0.0,2153.30224609375,0.9815858602523804,1.0,0.0,3.0,1.0,0.0
17667720,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9164737462997437,0.3974929749965668,0.3593093454837799,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8761814832687378,0.3501219153404236,0.3327546715736389,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7738490700721741,0.238467663526535,0.1683688312768936,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8138560652732849,0.2771913707256317,0.2644381523132324,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6387276649475098,0.1327735036611557,0.6086546778678894,284.8780212402344,284.95001220703125,302.7113952636719,297.2943725585937,299.8419494628906,297.2608947753906,284.88360595703125,1.0,0.4117734134197235,1.0,1.0,0.7213900089263916,1.0,-2.080808639526367,0.9826347827911376,1.0981738567352295,0.5055525302886963,0.8821396827697754,0.8821396827697754,0.0,92.88656616210938,103.0,55896.3984375,0.0,840.6244506835938,1.0,280.0547790527344,283.42626953125,300.3169860839844,303.9814453125,293.1499938964844,293.1499938964844,280.3500061035156,39055.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646297812461853,1.0,0.0,0.0,3.956709146499634,3.956737756729126,1.0446276519360254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.44140625,0.0,1967.2576904296875,1895.4371337890625,0.0,2153.30224609375,0.9815858602523804,1.0,0.0,3.0,1.0,0.0
17667780,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9077174067497252,0.3967401385307312,0.3583356440067291,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8717663884162903,0.3531155884265899,0.3354268968105316,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7690937519073486,0.2397041022777557,0.1691552549600601,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8089427351951599,0.2785325944423675,0.265601634979248,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6344026327133179,0.1329793184995651,0.6095658540725708,285.0541076660156,284.95001220703125,302.77423095703125,297.3276062011719,299.8735046386719,297.26495361328125,285.0555419921875,1.0,0.4151088297367096,1.0,1.0,0.7221754193305969,1.0,-2.086279392242432,0.9850460290908812,1.1012332439422607,0.5067230463027954,1.0,1.0,0.0,96.0702896118164,106.0,55420.99609375,0.0,856.8541259765625,1.0,280.34490966796875,283.6002502441406,300.3066711425781,303.8726806640625,293.1499938964844,293.1499938964844,280.04998779296875,32226.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562140226364136,1.0,0.0,0.0,4.065638065338135,4.065666675567627,1.1029370625692536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.119140625,0.0,2056.837158203125,1895.4371337890625,0.0,2079.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
17667840,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9077174067497252,0.3967401385307312,0.3583356440067291,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8717663884162903,0.3531155884265899,0.3354268968105316,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7690937519073486,0.2397041022777557,0.1691552549600601,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8089427351951599,0.2785325944423675,0.265601634979248,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6344026327133179,0.1329793184995651,0.6095658540725708,285.0541076660156,284.95001220703125,302.77423095703125,297.3276062011719,299.8735046386719,297.26495361328125,285.0555419921875,1.0,0.4151088297367096,1.0,1.0,0.7221754193305969,1.0,-2.086279392242432,0.9850460290908812,1.1012332439422607,0.5067230463027954,1.0,1.0,0.0,96.0702896118164,106.0,55420.99609375,0.0,856.8541259765625,1.0,280.34490966796875,283.6002502441406,300.3066711425781,303.8726806640625,293.1499938964844,293.1499938964844,280.04998779296875,32226.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562140226364136,1.0,0.0,0.0,4.065638065338135,4.065666675567627,1.1029370625692536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.119140625,0.0,2056.837158203125,1895.4371337890625,0.0,2079.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
17667900,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9041783809661864,0.3960322439670563,0.3580220937728882,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8700945377349854,0.3544449806213379,0.3368951678276062,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.767233669757843,0.2402021735906601,0.1696375906467437,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8069362044334412,0.2790898978710174,0.2663075029850006,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6326843500137329,0.1330596655607223,0.6104483604431152,284.9195556640625,284.95001220703125,302.8046875,297.3433532714844,299.8879089355469,297.2652587890625,284.9057312011719,1.0,0.4168090522289276,1.0,1.0,0.722568154335022,1.0,-2.0901553630828857,0.9868074059486388,1.1033480167388916,0.5076735615730286,0.9470473527908324,0.9470473527908324,0.0,97.55410766601562,106.0,56480.01171875,0.0,865.6519165039062,1.0,280.0887756347656,283.429443359375,300.37921142578125,304.1189880371094,293.1499938964844,293.1499938964844,280.04998779296875,33593.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629346251487732,1.0,0.0,0.0,4.058194160461426,4.058222770690918,1.0989018619511626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4404296875,0.0,2058.069580078125,1895.4371337890625,0.0,2138.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
17667960,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8997106552124023,0.3948822617530823,0.3571919798851013,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8675659894943237,0.3554709553718567,0.338031530380249,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7645860314369202,0.2404488623142242,0.1699236929416656,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8040831685066223,0.2793936431407928,0.2667499780654907,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.630393385887146,0.1329955458641052,0.6107369661331177,284.8824157714844,284.95001220703125,302.8344421386719,297.35845947265625,299.8998718261719,297.2618103027344,284.8849182128906,1.0,0.4184211492538452,1.0,1.0,0.7229894995689392,1.0,-2.091747522354126,0.9874215126037598,1.1043261289596558,0.5079825520515442,0.9024059176445008,0.9024059176445008,0.0,99.28448486328124,109.0,56423.78515625,0.0,873.266845703125,1.0,280.0549011230469,283.4136962890625,300.3827209472656,304.0819702148437,293.1499938964844,293.1499938964844,279.75,37640.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650434970855713,1.0,0.0,0.0,4.0110764503479,4.011105060577393,1.0735323030530708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.5390625,0.0,2027.81396484375,1895.4371337890625,0.0,2156.952880859375,0.9922857880592346,1.0,0.0,3.0,1.0,0.0
17668020,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8905981779098511,0.3927242755889892,0.3552688360214233,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8622760772705078,0.3574801087379455,0.3400166928768158,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7590621709823608,0.240895465016365,0.1703134775161743,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7980700135231018,0.2799354791641235,0.2673732042312622,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6255252957344055,0.1327680647373199,0.6104094982147217,284.8815612792969,284.95001220703125,302.8916015625,297.38653564453125,299.9226989746094,297.25518798828125,284.88818359375,1.0,0.4214296340942383,1.0,1.0,0.7238321900367737,1.0,-2.0926454067230225,0.9875267744064332,1.1051186323165894,0.5079087615013123,0.8241488337516785,0.8241488337516785,0.0,102.8257064819336,112.0,56502.890625,0.0,886.7096557617188,1.0,279.7563171386719,283.41973876953125,300.39013671875,304.1002197265625,293.1499938964844,293.1499938964844,280.04998779296875,42372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686850428581238,1.0,0.0,0.0,3.684868335723877,3.684894800186157,9.060188972398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.951171875,0.0,1658.2122802734375,1895.4371337890625,0.0,2189.17041015625,0.9260963201522828,1.0,0.0,3.0,1.0,0.0
