time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8905981779098511,0.3927242755889892,0.3552688360214233,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8622760772705078,0.3574801087379455,0.3400166928768158,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7590621709823608,0.240895465016365,0.1703134775161743,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7980700135231018,0.2799354791641235,0.2673732042312622,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6255252957344055,0.1327680647373199,0.6104094982147217,284.8815612792969,284.95001220703125,302.8916015625,297.38653564453125,299.9226989746094,297.25518798828125,284.88818359375,1.0,0.4214296340942383,1.0,1.0,0.7238321900367737,1.0,-2.0926454067230225,0.9875267744064332,1.1051186323165894,0.5079087615013123,0.8241488337516785,0.8241488337516785,0.0,102.8257064819336,112.0,56502.890625,0.0,886.7096557617188,1.0,279.7563171386719,283.41973876953125,300.39013671875,304.1002197265625,293.1499938964844,293.1499938964844,280.04998779296875,42372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686850428581238,1.0,0.0,0.0,3.684868335723877,3.684894800186157,9.060188972398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.951171875,0.0,1658.2122802734375,1895.4371337890625,0.0,2189.17041015625,0.9260963201522828,1.0,0.0,3.0,1.0,0.0
17668140,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848211169242859,0.392281025648117,0.3546823263168335,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.859661877155304,0.3605552017688751,0.3428001701831817,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7560294270515442,0.242234468460083,0.1711851805448532,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7946152091026306,0.2813663184642792,0.2686356902122497,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6224527955055237,0.1330191493034362,0.6114593148231506,285.0111694335937,284.95001220703125,302.94537353515625,297.4114990234375,299.9508361816406,297.260986328125,285.0076599121094,1.0,0.4245094656944275,1.0,1.0,0.7246748805046082,1.0,-2.0991029739379883,0.990411639213562,1.1086912155151367,0.5093291401863098,0.9330406785011292,0.9330406785011292,0.0,105.62132263183594,115.0,56326.8125,0.0,902.6746826171876,1.0,280.04364013671875,283.5334777832031,300.3827514648437,304.0027770996094,293.1499938964844,293.1499938964844,279.75,32446.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586255073547363,1.0,0.0,0.0,3.8607490062713614,3.8607754707336426,9.94572474155575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.8701171875,0.0,1791.970703125,1895.4371337890625,0.0,2100.528076171875,0.9556539058685304,1.0,0.0,3.0,1.0,0.0
17668200,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848211169242859,0.392281025648117,0.3546823263168335,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.859661877155304,0.3605552017688751,0.3428001701831817,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7560294270515442,0.242234468460083,0.1711851805448532,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7946152091026306,0.2813663184642792,0.2686356902122497,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6224527955055237,0.1330191493034362,0.6114593148231506,285.0111694335937,284.95001220703125,302.94537353515625,297.4114990234375,299.9508361816406,297.260986328125,285.0076599121094,1.0,0.4245094656944275,1.0,1.0,0.7246748805046082,1.0,-2.0991029739379883,0.990411639213562,1.1086912155151367,0.5093291401863098,0.9330406785011292,0.9330406785011292,0.0,105.62132263183594,115.0,56326.8125,0.0,902.6746826171876,1.0,280.04364013671875,283.5334777832031,300.3827514648437,304.0027770996094,293.1499938964844,293.1499938964844,279.75,32446.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586255073547363,1.0,0.0,0.0,3.8607490062713614,3.8607754707336426,9.94572474155575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.8701171875,0.0,1791.970703125,1895.4371337890625,0.0,2100.528076171875,0.9556539058685304,1.0,0.0,3.0,1.0,0.0
17668260,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8782091736793518,0.3905414640903473,0.3535444140434265,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8564111590385437,0.3628523647785187,0.3452945649623871,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7524798512458801,0.2429790496826172,0.1719188839197158,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7906069755554199,0.2822197377681732,0.2697299420833587,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6190683245658875,0.133037582039833,0.6125206351280212,284.9083251953125,284.95001220703125,302.995361328125,297.4330749511719,299.9722900390625,297.2577514648437,284.91424560546875,1.0,0.4276140630245209,1.0,1.0,0.7254816293716431,1.0,-2.104206323623657,0.9926158785820008,1.1115905046463013,0.510478138923645,0.8383361101150513,0.8383361101150513,0.0,108.70856475830078,118.0,56824.31640625,0.0,918.4993286132812,1.0,279.75634765625,283.4363098144531,300.4490661621094,304.1733703613281,293.1499938964844,293.1499938964844,280.04998779296875,39798.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662864923477173,1.0,0.0,0.0,3.688465118408203,3.688491106033325,9.077884328689834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5048828125,0.0,1642.912109375,1895.4371337890625,0.0,2167.93408203125,0.92396742105484,1.0,0.0,3.0,1.0,0.0
17668320,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8782091736793518,0.3905414640903473,0.3535444140434265,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8564111590385437,0.3628523647785187,0.3452945649623871,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7524798512458801,0.2429790496826172,0.1719188839197158,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7906069755554199,0.2822197377681732,0.2697299420833587,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6190683245658875,0.133037582039833,0.6125206351280212,284.9083251953125,284.95001220703125,302.995361328125,297.4330749511719,299.9722900390625,297.2577514648437,284.91424560546875,1.0,0.4276140630245209,1.0,1.0,0.7254816293716431,1.0,-2.104206323623657,0.9926158785820008,1.1115905046463013,0.510478138923645,0.8383361101150513,0.8383361101150513,0.0,108.70856475830078,118.0,56824.31640625,0.0,918.4993286132812,1.0,279.75634765625,283.4363098144531,300.4490661621094,304.1733703613281,293.1499938964844,293.1499938964844,280.04998779296875,39798.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662864923477173,1.0,0.0,0.0,3.688465118408203,3.688491106033325,9.077884328689834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5048828125,0.0,1642.912109375,1895.4371337890625,0.0,2167.93408203125,0.92396742105484,1.0,0.0,3.0,1.0,0.0
17668380,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8727176785469055,0.3899659812450409,0.3528499901294708,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8539667129516602,0.3658157289028168,0.3479991555213928,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7496819496154785,0.2442676723003387,0.1727762520313263,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.78737872838974,0.2836093604564667,0.2709843814373016,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.616162896156311,0.1333205252885818,0.6138526201248169,285.0247497558594,284.95001220703125,303.04119873046875,297.4508972167969,299.9959411621094,297.2620544433594,285.0204162597656,1.0,0.4307191967964172,1.0,1.0,0.7262884378433228,1.0,-2.1107523441314697,0.9955620169639589,1.1151903867721558,0.5119388699531555,0.95223730802536,0.95223730802536,0.0,111.57543182373048,121.0,56716.60546875,0.0,934.9781494140624,1.0,280.0437927246094,283.5356750488281,300.43389892578125,304.0820617675781,293.1499938964844,293.1499938964844,279.75,31624.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588901519775391,1.0,0.0,0.0,3.886372327804565,3.8863987922668457,1.007817900244845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.5478515625,0.0,1817.3597412109373,1895.4371337890625,0.0,2102.844970703125,0.9608819484710692,1.0,0.0,3.0,1.0,0.0
17668440,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8727176785469055,0.3899659812450409,0.3528499901294708,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8539667129516602,0.3658157289028168,0.3479991555213928,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7496819496154785,0.2442676723003387,0.1727762520313263,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.78737872838974,0.2836093604564667,0.2709843814373016,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.616162896156311,0.1333205252885818,0.6138526201248169,285.0247497558594,284.95001220703125,303.04119873046875,297.4508972167969,299.9959411621094,297.2620544433594,285.0204162597656,1.0,0.4307191967964172,1.0,1.0,0.7262884378433228,1.0,-2.1107523441314697,0.9955620169639589,1.1151903867721558,0.5119388699531555,0.95223730802536,0.95223730802536,0.0,111.57543182373048,121.0,56716.60546875,0.0,934.9781494140624,1.0,280.0437927246094,283.5356750488281,300.43389892578125,304.0820617675781,293.1499938964844,293.1499938964844,279.75,31624.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588901519775391,1.0,0.0,0.0,3.886372327804565,3.8863987922668457,1.007817900244845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.5478515625,0.0,1817.3597412109373,1895.4371337890625,0.0,2102.844970703125,0.9608819484710692,1.0,0.0,3.0,1.0,0.0
17668500,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8699855804443359,0.3891369998455047,0.3524738550186157,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8527511358261108,0.366967111825943,0.3493469357490539,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7483130097389221,0.244662806391716,0.1732141077518463,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7857943177223206,0.2840615212917328,0.2716284990310669,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6147454380989075,0.1333643347024917,0.6146803498268127,284.8675537109375,284.95001220703125,303.0624389648437,297.45831298828125,300.00506591796875,297.2606811523437,284.8577575683594,1.0,0.4323030412197113,1.0,1.0,0.7266918420791626,1.0,-2.1142163276672363,0.9971177577972412,1.1170985698699951,0.5127729773521423,0.8487839102745056,0.8487839102745056,0.0,113.04499816894533,121.0,57527.76953125,0.0,943.563232421875,1.0,279.7923278808594,283.3598327636719,300.4985656738281,304.3194580078125,293.1499938964844,293.1499938964844,279.75,37181.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661219239234924,1.0,0.0,0.0,3.86072039604187,3.860747575759888,9.945576948666712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.9599609375,0.0,1829.4036865234373,1895.4371337890625,0.0,2166.479248046875,0.9560608863830566,1.0,0.0,3.0,1.0,0.0
17668560,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8663960099220276,0.3881130218505859,0.3516193330287933,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8508113026618958,0.3679467737674713,0.3503565490245819,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7462823390960693,0.2449123561382293,0.1734530627727508,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7835000157356262,0.2843635678291321,0.2720039784908294,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6127349138259888,0.1333077251911163,0.6148617267608643,284.9008178710937,284.95001220703125,303.0824890136719,297.46466064453125,300.01226806640625,297.25701904296875,284.9066467285156,1.0,0.4337994456291199,1.0,1.0,0.7271494269371033,1.0,-2.1153597831726074,0.9975051283836364,1.1178547143936155,0.5129252672195435,0.8451026082038879,0.8451026082038879,0.0,114.75990295410156,124.0,57244.0390625,0.0,950.8334350585938,1.0,279.75640869140625,283.4178466796875,300.48638916015625,304.2430114746094,293.1499938964844,293.1499938964844,280.04998779296875,39623.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767659068107605,1.0,0.0,0.0,3.733803033828736,3.733829498291016,9.302423791268666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.548828125,0.0,1694.418212890625,1895.4371337890625,0.0,2180.078857421875,0.9335428476333618,1.0,0.0,3.0,1.0,0.0
17668620,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8612275123596191,0.3875134587287903,0.3508744239807129,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8484688997268677,0.3707988560199737,0.3529362678527832,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7436281442642212,0.246139571070671,0.1742567270994186,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7804088592529297,0.2856881618499756,0.2731829881668091,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6097323298454285,0.1335558444261551,0.6160275936126709,285.0235595703125,284.95001220703125,303.118896484375,297.4740295410156,300.03076171875,297.2602844238281,285.0194091796875,1.0,0.4368462860584259,1.0,1.0,0.7280645966529846,1.0,-2.12134051322937,1.000135064125061,1.1212053298950195,0.5141721963882446,0.960943877696991,0.960943877696991,0.0,117.68730926513672,112.0,57062.79296875,0.0,967.1586303710938,1.0,280.0440368652344,283.525146484375,300.4588928222656,304.13299560546875,293.1499938964844,293.1499938964844,279.75,31752.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605791091918945,1.0,0.0,0.0,3.922027587890625,3.922054290771485,1.0263950116495837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.92578125,0.0,1863.44580078125,1895.4371337890625,0.0,2117.654052734375,0.9690061807632446,1.0,0.0,3.0,1.0,0.0
17668680,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8612275123596191,0.3875134587287903,0.3508744239807129,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8484688997268677,0.3707988560199737,0.3529362678527832,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7436281442642212,0.246139571070671,0.1742567270994186,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7804088592529297,0.2856881618499756,0.2731829881668091,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6097323298454285,0.1335558444261551,0.6160275936126709,285.0235595703125,284.95001220703125,303.118896484375,297.4740295410156,300.03076171875,297.2602844238281,285.0194091796875,1.0,0.4368462860584259,1.0,1.0,0.7280645966529846,1.0,-2.12134051322937,1.000135064125061,1.1212053298950195,0.5141721963882446,0.960943877696991,0.960943877696991,0.0,117.68730926513672,112.0,57062.79296875,0.0,967.1586303710938,1.0,280.0440368652344,283.525146484375,300.4588928222656,304.13299560546875,293.1499938964844,293.1499938964844,279.75,31752.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605791091918945,1.0,0.0,0.0,3.922027587890625,3.922054290771485,1.0263950116495837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.92578125,0.0,1863.44580078125,1895.4371337890625,0.0,2117.654052734375,0.9690061807632446,1.0,0.0,3.0,1.0,0.0
17668740,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8637571334838867,0.385698139667511,0.3494729399681091,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8536076545715332,0.3728454113006592,0.3550039529800415,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7473379969596863,0.2467612624168396,0.1747580468654632,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7846044898033142,0.2864102125167846,0.2739589214324951,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6124722361564636,0.1335335224866867,0.615969717502594,284.8944702148437,284.95001220703125,303.1499938964844,297.4786682128906,300.04180908203125,297.2548217773437,284.90045166015625,1.0,0.4349575638771057,1.0,1.0,0.728979766368866,1.0,-2.1236119270324707,1.0008974075317385,1.1227145195007324,0.5144954919815063,0.8479773998260498,0.8479773998260498,0.0,115.50656127929688,100.0,57512.79296875,0.0,961.4683227539062,1.0,279.75592041015625,283.4033508300781,300.5007629394531,304.2790832519531,293.1499938964844,293.1499938964844,280.04998779296875,39905.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769400954246521,1.0,0.0,0.0,3.765356063842773,3.765382766723633,9.46031036619388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.146484375,0.0,1734.072021484375,1895.4371337890625,0.0,2195.520751953125,0.9405720829963684,1.0,0.0,3.0,1.0,0.0
17668800,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8637571334838867,0.385698139667511,0.3494729399681091,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8536076545715332,0.3728454113006592,0.3550039529800415,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7473379969596863,0.2467612624168396,0.1747580468654632,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7846044898033142,0.2864102125167846,0.2739589214324951,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6124722361564636,0.1335335224866867,0.615969717502594,284.8944702148437,284.95001220703125,303.1499938964844,297.4786682128906,300.04180908203125,297.2548217773437,284.90045166015625,1.0,0.4349575638771057,1.0,1.0,0.728979766368866,1.0,-2.1236119270324707,1.0008974075317385,1.1227145195007324,0.5144954919815063,0.8479773998260498,0.8479773998260498,0.0,115.50656127929688,100.0,57512.79296875,0.0,961.4683227539062,1.0,279.75592041015625,283.4033508300781,300.5007629394531,304.2790832519531,293.1499938964844,293.1499938964844,280.04998779296875,39905.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769400954246521,1.0,0.0,0.0,3.765356063842773,3.765382766723633,9.46031036619388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.146484375,0.0,1734.072021484375,1895.4371337890625,0.0,2195.520751953125,0.9405720829963684,1.0,0.0,3.0,1.0,0.0
17668860,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8689191341400146,0.3831517696380615,0.3470921218395233,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8610574007034302,0.3734734952449798,0.3556548953056335,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7524660229682922,0.2458260953426361,0.1741749942302703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7905478477478027,0.2855166792869568,0.2732256650924682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.614762008190155,0.1313840001821518,0.6075612902641296,285.0024719238281,284.95001220703125,303.17742919921875,297.4800109863281,300.0441589355469,297.2383728027344,284.99713134765625,1.0,0.4295015335083008,1.0,1.0,0.729860246181488,1.0,-2.1098644733428955,0.993712842464447,1.1161516904830933,0.5104065537452698,0.9467907547950744,0.9467907547950744,0.0,110.98332214355467,88.0,56805.33984375,0.0,931.9978637695312,1.0,280.0441589355469,283.5038452148437,300.4607849121094,304.13360595703125,293.1499938964844,293.1499938964844,279.75,32563.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616314888000488,1.0,0.0,0.0,3.928774833679199,3.928802013397217,1.0299296491211862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.0576171875,0.0,1878.5916748046875,1895.4371337890625,0.0,2126.89794921875,0.9708687663078308,1.0,0.0,3.0,1.0,0.0
17668920,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8689191341400146,0.3831517696380615,0.3470921218395233,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8610574007034302,0.3734734952449798,0.3556548953056335,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7524660229682922,0.2458260953426361,0.1741749942302703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7905478477478027,0.2855166792869568,0.2732256650924682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.614762008190155,0.1313840001821518,0.6075612902641296,285.0024719238281,284.95001220703125,303.17742919921875,297.4800109863281,300.0441589355469,297.2383728027344,284.99713134765625,1.0,0.4295015335083008,1.0,1.0,0.729860246181488,1.0,-2.1098644733428955,0.993712842464447,1.1161516904830933,0.5104065537452698,0.9467907547950744,0.9467907547950744,0.0,110.98332214355467,88.0,56805.33984375,0.0,931.9978637695312,1.0,280.0441589355469,283.5038452148437,300.4607849121094,304.13360595703125,293.1499938964844,293.1499938964844,279.75,32563.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616314888000488,1.0,0.0,0.0,3.928774833679199,3.928802013397217,1.0299296491211862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.0576171875,0.0,1878.5916748046875,1895.4371337890625,0.0,2126.89794921875,0.9708687663078308,1.0,0.0,3.0,1.0,0.0
17668980,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8795477747917175,0.3804730772972107,0.3445378541946411,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8740191459655762,0.3742278814315796,0.3561282455921173,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7623378038406372,0.2452697157859802,0.173568457365036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8015791773796082,0.2849527299404144,0.2724088728427887,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6205251216888428,0.1297665685415268,0.598610520362854,284.8865661621094,284.95001220703125,303.20318603515625,297.47979736328125,300.0470886230469,297.2246398925781,284.8931579589844,1.0,0.4217331409454345,1.0,1.0,0.7307407259941101,1.0,-2.0949058532714844,0.9859603643417358,1.108945369720459,0.5058846473693848,0.8296899795532227,0.8296899795532227,0.0,103.76348114013672,76.0,56626.4453125,0.0,892.1326293945312,1.0,279.75604248046875,283.4100646972656,300.4891357421875,304.2200622558594,293.1499938964844,293.1499938964844,280.04998779296875,41309.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678462862968445,1.0,0.0,0.0,3.7004823684692383,3.700508832931519,9.13713392947102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0361328125,0.0,1668.263671875,1895.4371337890625,0.0,2181.7373046875,0.9277418851852416,1.0,0.0,3.0,1.0,0.0
17669040,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8795477747917175,0.3804730772972107,0.3445378541946411,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8740191459655762,0.3742278814315796,0.3561282455921173,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7623378038406372,0.2452697157859802,0.173568457365036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8015791773796082,0.2849527299404144,0.2724088728427887,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6205251216888428,0.1297665685415268,0.598610520362854,284.8865661621094,284.95001220703125,303.20318603515625,297.47979736328125,300.0470886230469,297.2246398925781,284.8931579589844,1.0,0.4217331409454345,1.0,1.0,0.7307407259941101,1.0,-2.0949058532714844,0.9859603643417358,1.108945369720459,0.5058846473693848,0.8296899795532227,0.8296899795532227,0.0,103.76348114013672,76.0,56626.4453125,0.0,892.1326293945312,1.0,279.75604248046875,283.4100646972656,300.4891357421875,304.2200622558594,293.1499938964844,293.1499938964844,280.04998779296875,41309.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678462862968445,1.0,0.0,0.0,3.7004823684692383,3.700508832931519,9.13713392947102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0361328125,0.0,1668.263671875,1895.4371337890625,0.0,2181.7373046875,0.9277418851852416,1.0,0.0,3.0,1.0,0.0
17669100,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.887669026851654,0.3798953294754028,0.343517392873764,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8833014369010925,0.3751368820667267,0.3565599024295807,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7697533369064331,0.2454691380262375,0.1734198033809662,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8095241785049438,0.2851328551769256,0.2721933126449585,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6252185702323914,0.1292907446622848,0.5949877500534058,285.0189819335937,284.95001220703125,303.2154541015625,297.4791564941406,300.0517578125,297.2239990234375,285.025390625,1.0,0.4173301756381988,1.0,1.0,0.7311809659004211,1.0,-2.089405059814453,0.9830811619758606,1.1063239574432373,0.5041272044181824,0.9177727699279784,0.9177727699279784,0.0,99.25032806396484,76.0,55962.6171875,0.0,870.995849609375,1.0,280.0035095214844,283.5489196777344,300.4345397949219,304.003173828125,293.1499938964844,293.1499938964844,280.04998779296875,34051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760337769985199,1.0,0.0,0.0,3.767552375793457,3.767578125,9.471349926570838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0703125,0.0,1691.495849609375,1895.4371337890625,0.0,2115.535888671875,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
17669160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8984267115592957,0.3795333802700043,0.3429715931415558,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8951557278633118,0.3762429356575012,0.3573522269725799,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7795014381408691,0.2458664029836654,0.1735060364007949,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.819206953048706,0.2855121791362762,0.272291898727417,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6315801739692688,0.1290050446987152,0.5924132466316223,285.0007019042969,284.95001220703125,303.2273254394531,297.4781494140625,300.0580444335937,297.2259826660156,284.9965515136719,1.0,0.4127799570560455,1.0,1.0,0.731350302696228,1.0,-2.0868287086486816,0.9817435145378112,1.105085372924805,0.5032997727394104,0.927605926990509,0.927605926990509,0.0,94.16930389404295,64.0,56040.23046875,0.0,850.5869140625,1.0,280.04364013671875,283.51513671875,300.4504699707031,304.0693054199219,293.1499938964844,293.1499938964844,279.75,32726.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581616044044495,1.0,0.0,0.0,3.8615739345550537,3.861600399017334,9.949974355549784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.5625,0.0,1795.204833984375,1895.4371337890625,0.0,2096.46728515625,0.956057906150818,1.0,0.0,3.0,1.0,0.0
17669220,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.925032913684845,0.3776825666427612,0.3411516547203064,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9242870807647704,0.3777289688587188,0.3585056066513061,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8023847937583923,0.246174544095993,0.173496201634407,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.841056227684021,0.2857797145843506,0.272243857383728,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6472020149230957,0.1283618509769439,0.5876517295837402,284.9002380371094,284.95001220703125,303.25006103515625,297.4751892089844,300.06524658203125,297.220947265625,284.9062194824219,1.0,0.4031434059143066,1.0,1.0,0.7316889762878418,1.0,-2.08024263381958,0.9783528447151184,1.1018898487091064,0.5013314485549927,0.8263747692108154,0.8263747692108154,0.0,83.75878143310547,52.0,56087.8046875,0.0,807.7703857421875,1.0,279.7564697265625,283.4298095703125,300.48541259765625,304.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,40682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646130323410034,1.0,0.0,0.0,3.647411108016968,3.647436857223511,8.876928632162162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9306640625,0.0,1602.6868896484375,1895.4371337890625,0.0,2153.154296875,0.9157856702804564,1.0,0.0,3.0,1.0,0.0
17669280,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.925032913684845,0.3776825666427612,0.3411516547203064,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9242870807647704,0.3777289688587188,0.3585056066513061,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8023847937583923,0.246174544095993,0.173496201634407,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.841056227684021,0.2857797145843506,0.272243857383728,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6472020149230957,0.1283618509769439,0.5876517295837402,284.9002380371094,284.95001220703125,303.25006103515625,297.4751892089844,300.06524658203125,297.220947265625,284.9062194824219,1.0,0.4031434059143066,1.0,1.0,0.7316889762878418,1.0,-2.08024263381958,0.9783528447151184,1.1018898487091064,0.5013314485549927,0.8263747692108154,0.8263747692108154,0.0,83.75878143310547,52.0,56087.8046875,0.0,807.7703857421875,1.0,279.7564697265625,283.4298095703125,300.48541259765625,304.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,40682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646130323410034,1.0,0.0,0.0,3.647411108016968,3.647436857223511,8.876928632162162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9306640625,0.0,1602.6868896484375,1895.4371337890625,0.0,2153.154296875,0.9157856702804564,1.0,0.0,3.0,1.0,0.0
17669340,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9633632898330688,0.3771892189979553,0.3399882614612579,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9651929140090942,0.3800438046455383,0.360031247138977,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.832241415977478,0.2472724020481109,0.1737847030162811,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8728285431861877,0.2868204414844513,0.2725805640220642,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6711205840110779,0.1282187700271606,0.5842647552490234,285.0068664550781,284.95001220703125,303.2714538574219,297.4710388183594,300.0774841308594,297.2259216308594,285.002197265625,1.0,0.3930970132350921,1.0,1.0,0.7320275902748108,1.0,-2.07735538482666,0.976818025112152,1.1005373001098633,0.5003123879432678,0.9250065088272096,0.9250065088272096,0.0,72.5024642944336,55.0,55680.43359375,0.0,765.4085083007812,1.0,280.0434265136719,283.5238037109375,300.4476013183594,304.0419006347656,293.1499938964844,293.1499938964844,279.75,32264.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558993101119995,1.0,0.0,0.0,3.827695369720459,3.827721357345581,9.776154001883697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.099609375,0.0,1749.916259765625,1895.4371337890625,0.0,2076.70263671875,0.9479967951774596,1.0,0.0,3.0,1.0,0.0
17669400,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9633632898330688,0.3771892189979553,0.3399882614612579,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9651929140090942,0.3800438046455383,0.360031247138977,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.832241415977478,0.2472724020481109,0.1737847030162811,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8728285431861877,0.2868204414844513,0.2725805640220642,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6711205840110779,0.1282187700271606,0.5842647552490234,285.0068664550781,284.95001220703125,303.2714538574219,297.4710388183594,300.0774841308594,297.2259216308594,285.002197265625,1.0,0.3930970132350921,1.0,1.0,0.7320275902748108,1.0,-2.07735538482666,0.976818025112152,1.1005373001098633,0.5003123879432678,0.9250065088272096,0.9250065088272096,0.0,72.5024642944336,55.0,55680.43359375,0.0,765.4085083007812,1.0,280.0434265136719,283.5238037109375,300.4476013183594,304.0419006347656,293.1499938964844,293.1499938964844,279.75,32264.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558993101119995,1.0,0.0,0.0,3.827695369720459,3.827721357345581,9.776154001883697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.099609375,0.0,1749.916259765625,1895.4371337890625,0.0,2076.70263671875,0.9479967951774596,1.0,0.0,3.0,1.0,0.0
17669460,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9851140975952148,0.3756250739097595,0.3386088609695434,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9888283610343932,0.3816162347793579,0.3614621758460998,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8529573082923889,0.2478864341974258,0.1741364598274231,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960958123207092,0.2873767614364624,0.2730054557323456,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6884878873825073,0.1279587894678115,0.5822166800498962,284.9047241210937,284.95001220703125,303.2916564941406,297.4657897949219,300.0841979980469,297.22186279296875,284.91064453125,1.0,0.3878419101238251,1.0,1.0,0.7325571179389954,1.0,-2.0758919715881348,0.9759047031402588,1.099987268447876,0.4996872842311859,0.8263456225395203,0.8263456225395203,0.0,66.23588562011719,58.0,55873.1875,0.0,741.9957885742188,1.0,279.75665283203125,283.434814453125,300.4806213378906,304.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,40252.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632963061332703,1.0,0.0,0.0,3.628973007202149,3.628998517990112,8.78740820553503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.8603515625,0.0,1578.733154296875,1895.4371337890625,0.0,2141.546630859375,0.9113830327987672,1.0,0.0,3.0,1.0,0.0
17669520,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9851140975952148,0.3756250739097595,0.3386088609695434,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9888283610343932,0.3816162347793579,0.3614621758460998,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8529573082923889,0.2478864341974258,0.1741364598274231,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960958123207092,0.2873767614364624,0.2730054557323456,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6884878873825073,0.1279587894678115,0.5822166800498962,284.9047241210937,284.95001220703125,303.2916564941406,297.4657897949219,300.0841979980469,297.22186279296875,284.91064453125,1.0,0.3878419101238251,1.0,1.0,0.7325571179389954,1.0,-2.0758919715881348,0.9759047031402588,1.099987268447876,0.4996872842311859,0.8263456225395203,0.8263456225395203,0.0,66.23588562011719,58.0,55873.1875,0.0,741.9957885742188,1.0,279.75665283203125,283.434814453125,300.4806213378906,304.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,40252.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632963061332703,1.0,0.0,0.0,3.628973007202149,3.628998517990112,8.78740820553503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.8603515625,0.0,1578.733154296875,1895.4371337890625,0.0,2141.546630859375,0.9113830327987672,1.0,0.0,3.0,1.0,0.0
17669580,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9955898523330688,0.3752441108226776,0.3378852307796478,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.3839721977710724,0.3621115684509277,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8658955693244934,0.2491197735071182,0.174783706665039,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9103694558143616,0.2885309755802154,0.2738083302974701,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6985281109809875,0.1280082613229751,0.5814162492752075,285.010498046875,284.95001220703125,303.310791015625,297.45953369140625,300.09539794921875,297.2268371582031,285.0055236816406,1.0,0.3854168653488159,1.0,1.0,0.7330865859985352,1.0,-2.076734066009521,0.9761397838592528,1.1005942821502686,0.4996752142906189,0.9269662499427797,0.9269662499427797,0.0,63.17595672607422,61.0,55579.4375,0.0,731.833740234375,1.0,280.0433654785156,283.5252685546875,300.43994140625,304.0274353027344,293.1499938964844,293.1499938964844,279.75,31970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553511261940002,1.0,0.0,0.0,3.819593667984009,3.819619417190552,9.734812920214608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4306640625,0.0,1737.759765625,1895.4371337890625,0.0,2071.92236328125,0.945996880531311,1.0,0.0,3.0,1.0,0.0
17669640,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9955898523330688,0.3752441108226776,0.3378852307796478,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.3839721977710724,0.3621115684509277,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8658955693244934,0.2491197735071182,0.174783706665039,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9103694558143616,0.2885309755802154,0.2738083302974701,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6985281109809875,0.1280082613229751,0.5814162492752075,285.010498046875,284.95001220703125,303.310791015625,297.45953369140625,300.09539794921875,297.2268371582031,285.0055236816406,1.0,0.3854168653488159,1.0,1.0,0.7330865859985352,1.0,-2.076734066009521,0.9761397838592528,1.1005942821502686,0.4996752142906189,0.9269662499427797,0.9269662499427797,0.0,63.17595672607422,61.0,55579.4375,0.0,731.833740234375,1.0,280.0433654785156,283.5252685546875,300.43994140625,304.0274353027344,293.1499938964844,293.1499938964844,279.75,31970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553511261940002,1.0,0.0,0.0,3.819593667984009,3.819619417190552,9.734812920214608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4306640625,0.0,1737.759765625,1895.4371337890625,0.0,2071.92236328125,0.945996880531311,1.0,0.0,3.0,1.0,0.0
17669700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.996487319469452,0.3745302259922027,0.3375332057476043,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.3850562870502472,0.3607159852981567,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8678614497184753,0.2494847923517227,0.1751499474048614,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.912538766860962,0.288858413696289,0.2742682993412018,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6996871829032898,0.1279412806034088,0.5814024209976196,284.8553161621094,284.95001220703125,303.3199768066406,297.4560852050781,300.09930419921875,297.2269592285156,284.8465881347656,1.0,0.3848573863506317,1.0,1.0,0.7333513498306274,1.0,-2.074702262878418,0.9750152826309204,1.099687099456787,0.4990918934345245,0.8200814127922058,0.8200814127922058,0.0,62.79708862304688,61.0,56117.4609375,0.0,729.1029663085938,1.0,279.79400634765625,283.358642578125,300.49298095703125,304.23828125,293.1499938964844,293.1499938964844,279.75,38522.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622135281562805,1.0,0.0,0.0,3.76619815826416,3.76622486114502,9.464542927162256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.787109375,0.0,1724.401123046875,1895.4371337890625,0.0,2132.015869140625,0.9354463815689088,1.0,0.0,3.0,1.0,0.0
17669760,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9962520599365234,0.3736888468265533,0.3367452025413513,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.3861258327960968,0.360220342874527,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8685626983642578,0.2497525960206985,0.1753318756818771,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9132696390151978,0.289077877998352,0.2744746208190918,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6997854113578796,0.1278082281351089,0.5808334946632385,284.90313720703125,284.95001220703125,303.3289794921875,297.45245361328125,300.102783203125,297.22613525390625,284.9093017578125,1.0,0.3846617639064789,1.0,1.0,0.7336608171463013,1.0,-2.073720216751098,0.9744450449943542,1.0992751121520996,0.4985929727554321,0.8249080777168274,0.8249080777168274,0.0,62.67067337036133,64.0,55733.71484375,0.0,727.5581665039062,1.0,279.75701904296875,283.4325866699219,300.468994140625,304.13818359375,293.1499938964844,293.1499938964844,280.04998779296875,40244.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631171941757202,1.0,0.0,0.0,3.621991395950317,3.622016906738281,8.753629003876995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.853515625,0.0,1570.8692626953125,1895.4371337890625,0.0,2139.96923828125,0.9098475575447084,1.0,0.0,3.0,1.0,0.0
17669820,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9952613711357116,0.3733313679695129,0.3361595869064331,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3890431821346283,0.361042857170105,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8691455721855164,0.2510047852993011,0.1760844141244888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9136265516281128,0.2902129590511322,0.2753862142562866,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6991980075836182,0.1278844177722931,0.5807825326919556,285.00982666015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1149597167969,297.2344665527344,285.00518798828125,1.0,0.3852211833000183,1.0,1.0,0.7342797517776489,1.0,-2.075917482376098,0.9753307104110718,1.1005867719650269,0.4988881647586822,0.9255326390266418,0.9255326390266418,0.0,62.88364028930664,67.0,55464.96484375,0.0,730.166748046875,1.0,280.0433044433594,283.5234680175781,300.42547607421875,304.00543212890625,293.1499938964844,293.1499938964844,279.75,31963.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552440762519836,1.0,0.0,0.0,3.813263416290283,3.813289165496826,9.702572469905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.310546875,0.0,1730.041015625,1895.4371337890625,0.0,2070.989013671875,0.944563627243042,1.0,0.0,3.0,1.0,0.0
17669880,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9952613711357116,0.3733313679695129,0.3361595869064331,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3890431821346283,0.361042857170105,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8691455721855164,0.2510047852993011,0.1760844141244888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9136265516281128,0.2902129590511322,0.2753862142562866,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6991980075836182,0.1278844177722931,0.5807825326919556,285.00982666015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1149597167969,297.2344665527344,285.00518798828125,1.0,0.3852211833000183,1.0,1.0,0.7342797517776489,1.0,-2.075917482376098,0.9753307104110718,1.1005867719650269,0.4988881647586822,0.9255326390266418,0.9255326390266418,0.0,62.88364028930664,67.0,55464.96484375,0.0,730.166748046875,1.0,280.0433044433594,283.5234680175781,300.42547607421875,304.00543212890625,293.1499938964844,293.1499938964844,279.75,31963.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552440762519836,1.0,0.0,0.0,3.813263416290283,3.813289165496826,9.702572469905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.310546875,0.0,1730.041015625,1895.4371337890625,0.0,2070.989013671875,0.944563627243042,1.0,0.0,3.0,1.0,0.0
