time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9915367364883424,0.3718655705451965,0.3351340889930725,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.3908542096614837,0.3652659058570862,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8667837977409363,0.2516926229000091,0.1767009943723678,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9105445742607116,0.2907717823982239,0.2761055827140808,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6962327361106873,0.1277198791503906,0.5805848240852356,284.9079284667969,284.95001220703125,303.3630676269531,297.43609619140625,300.1207275390625,297.2310791015625,284.9140319824219,1.0,0.3868007063865661,1.0,1.0,0.7348986864089966,1.0,-2.0811243057250977,0.977697730064392,1.103426456451416,0.5000626444816589,0.8291890025138855,0.8291890025138855,0.0,63.83967208862305,70.0,55831.1328125,0.0,737.9481201171875,1.0,279.7566833496094,283.4314270019531,300.455078125,304.12646484375,293.1499938964844,293.1499938964844,280.04998779296875,39872.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634429335594177,1.0,0.0,0.0,3.6295905113220215,3.629616022109986,8.790398169367108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1748046875,0.0,1576.59619140625,1895.4371337890625,0.0,2142.83837890625,0.9112164974212646,1.0,0.0,3.0,1.0,0.0
17670000,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9915367364883424,0.3718655705451965,0.3351340889930725,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.3908542096614837,0.3652659058570862,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8667837977409363,0.2516926229000091,0.1767009943723678,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9105445742607116,0.2907717823982239,0.2761055827140808,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6962327361106873,0.1277198791503906,0.5805848240852356,284.9079284667969,284.95001220703125,303.3630676269531,297.43609619140625,300.1207275390625,297.2310791015625,284.9140319824219,1.0,0.3868007063865661,1.0,1.0,0.7348986864089966,1.0,-2.0811243057250977,0.977697730064392,1.103426456451416,0.5000626444816589,0.8291890025138855,0.8291890025138855,0.0,63.83967208862305,70.0,55831.1328125,0.0,737.9481201171875,1.0,279.7566833496094,283.4314270019531,300.455078125,304.12646484375,293.1499938964844,293.1499938964844,280.04998779296875,39872.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634429335594177,1.0,0.0,0.0,3.6295905113220215,3.629616022109986,8.790398169367108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1748046875,0.0,1576.59619140625,1895.4371337890625,0.0,2142.83837890625,0.9112164974212646,1.0,0.0,3.0,1.0,0.0
17670060,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.986946940422058,0.3715888261795044,0.3346562385559082,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.3926896154880523,0.3706912994384765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8635676503181458,0.2530100047588348,0.1775254905223846,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.906452775001526,0.2919250130653381,0.2770707905292511,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6924201250076294,0.1278121173381805,0.5808124542236328,285.017333984375,284.95001220703125,303.37921142578125,297.4270935058594,300.1285705566406,297.23162841796875,285.01275634765625,1.0,0.3891472220420837,1.0,1.0,0.735607922077179,1.0,-2.0894925594329834,0.9816074371337892,1.107885241508484,0.5020577907562256,0.9355162382125854,0.9355162382125854,0.0,65.20616912841797,73.0,55710.1171875,0.0,749.9240112304688,1.0,280.0433959960937,283.522705078125,300.4117736816406,304.004638671875,293.1499938964844,293.1499938964844,279.75,31641.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563601732254028,1.0,0.0,0.0,3.8313281536102295,3.831353902816773,9.794719062483637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9755859375,0.0,1749.4549560546875,1895.4371337890625,0.0,2080.72412109375,0.9484547972679138,1.0,0.0,3.0,1.0,0.0
17670120,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.986946940422058,0.3715888261795044,0.3346562385559082,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.3926896154880523,0.3706912994384765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8635676503181458,0.2530100047588348,0.1775254905223846,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.906452775001526,0.2919250130653381,0.2770707905292511,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6924201250076294,0.1278121173381805,0.5808124542236328,285.017333984375,284.95001220703125,303.37921142578125,297.4270935058594,300.1285705566406,297.23162841796875,285.01275634765625,1.0,0.3891472220420837,1.0,1.0,0.735607922077179,1.0,-2.0894925594329834,0.9816074371337892,1.107885241508484,0.5020577907562256,0.9355162382125854,0.9355162382125854,0.0,65.20616912841797,73.0,55710.1171875,0.0,749.9240112304688,1.0,280.0433959960937,283.522705078125,300.4117736816406,304.004638671875,293.1499938964844,293.1499938964844,279.75,31641.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563601732254028,1.0,0.0,0.0,3.8313281536102295,3.831353902816773,9.794719062483637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9755859375,0.0,1749.4549560546875,1895.4371337890625,0.0,2080.72412109375,0.9484547972679138,1.0,0.0,3.0,1.0,0.0
17670180,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9769936800003052,0.3701402246952057,0.3337345123291015,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9933965802192688,0.3935896158218384,0.3729057610034942,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8556046485900879,0.2537164688110351,0.1782166957855224,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.897311270236969,0.2924557030200958,0.2778472900390625,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.684583842754364,0.1276206523180008,0.5808650851249695,284.90240478515625,284.95001220703125,303.3949279785156,297.41766357421875,300.1303100585937,297.2219543457031,284.9084167480469,1.0,0.3917842209339142,1.0,1.0,0.7363170981407166,1.0,-2.092865228652954,0.9830145835876464,1.109850525856018,0.5027700662612915,0.8320364356040955,0.8320364356040955,0.0,67.73262023925781,76.0,56074.51171875,0.0,761.8204956054688,1.0,279.7565002441406,283.4173889160156,300.44000244140625,304.130126953125,293.1499938964844,293.1499938964844,280.04998779296875,39925.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652884125709534,1.0,0.0,0.0,3.6584670543670654,3.658492803573608,8.930824719755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2412109375,0.0,1609.5452880859375,1895.4371337890625,0.0,2159.11572265625,0.9173526763916016,1.0,0.0,3.0,1.0,0.0
17670240,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9769936800003052,0.3701402246952057,0.3337345123291015,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9933965802192688,0.3935896158218384,0.3729057610034942,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8556046485900879,0.2537164688110351,0.1782166957855224,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.897311270236969,0.2924557030200958,0.2778472900390625,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.684583842754364,0.1276206523180008,0.5808650851249695,284.90240478515625,284.95001220703125,303.3949279785156,297.41766357421875,300.1303100585937,297.2219543457031,284.9084167480469,1.0,0.3917842209339142,1.0,1.0,0.7363170981407166,1.0,-2.092865228652954,0.9830145835876464,1.109850525856018,0.5027700662612915,0.8320364356040955,0.8320364356040955,0.0,67.73262023925781,76.0,56074.51171875,0.0,761.8204956054688,1.0,279.7565002441406,283.4173889160156,300.44000244140625,304.130126953125,293.1499938964844,293.1499938964844,280.04998779296875,39925.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652884125709534,1.0,0.0,0.0,3.6584670543670654,3.658492803573608,8.930824719755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2412109375,0.0,1609.5452880859375,1895.4371337890625,0.0,2159.11572265625,0.9173526763916016,1.0,0.0,3.0,1.0,0.0
17670300,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9714712500572203,0.3699246644973755,0.333316832780838,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9894933104515076,0.3944903314113617,0.373567670583725,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8514805436134338,0.2543226182460785,0.1785614788532257,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8925538063049316,0.2929545938968658,0.2782183587551117,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6804521083831787,0.1276100873947143,0.5807465314865112,285.0315246582031,284.95001220703125,303.4026794433594,297.412841796875,300.1337280273437,297.2218933105469,285.0379943847656,1.0,0.3931129276752472,1.0,1.0,0.7366716861724854,1.0,-2.093878984451294,0.9834009408950806,1.1104780435562134,0.5028786659240723,0.9224796891212464,0.9224796891212464,0.0,69.09934997558594,76.0,55589.5546875,0.0,767.5676879882812,1.0,280.0027770996094,283.5503845214844,300.3811950683594,303.9232788085937,293.1499938964844,293.1499938964844,280.04998779296875,33126.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759099543094635,1.0,0.0,0.0,3.7401914596557617,3.7402167320251465,9.334282253803394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3505859375,0.0,1652.146484375,1895.4371337890625,0.0,2104.679443359375,0.932112991809845,1.0,0.0,3.0,1.0,0.0
17670360,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.967174470424652,0.3698598146438598,0.3332915902137756,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9865903258323668,0.3955656290054321,0.3745841085910797,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8485824465751648,0.2550433278083801,0.1790801733732223,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8890909552574158,0.2935672700405121,0.2788180708885193,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6773663759231567,0.1276730149984359,0.5811395645141602,285.0135803222656,284.95001220703125,303.4103698730469,297.4079284667969,300.1383361816406,297.2241516113281,285.00933837890625,1.0,0.3945441544055938,1.0,1.0,0.7370822429656982,1.0,-2.0968832969665527,0.9847514033317566,1.112131953239441,0.5035360455513,0.9368207454681396,0.9368207454681396,0.0,70.287841796875,79.0,55821.71484375,0.0,774.415283203125,1.0,280.0434875488281,283.5137634277344,300.39190673828125,303.99420166015625,293.1499938964844,293.1499938964844,279.75,31872.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580239772796631,1.0,0.0,0.0,3.8484890460968018,3.848515033721924,9.88265810519806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.044921875,0.0,1772.2952880859375,1895.4371337890625,0.0,2095.263427734375,0.9525937438011168,1.0,0.0,3.0,1.0,0.0
17670420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.955275297164917,0.3684612810611725,0.332418292760849,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9783014059066772,0.3968544900417328,0.3761086165904999,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8407580852508545,0.2557894587516784,0.1798053681850433,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.879910409450531,0.2940852642059326,0.2795917689800262,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6695178151130676,0.1274726688861847,0.5811924934387207,284.9013671875,284.95001220703125,303.42559814453125,297.39801025390625,300.1416320800781,297.2181396484375,284.907470703125,1.0,0.3974030017852783,1.0,1.0,0.7379034757614136,1.0,-2.0995333194732666,0.9857670068740844,1.1137664318084717,0.5039942264556885,0.8331944942474365,0.8331944942474365,0.0,73.21744537353516,82.0,56152.5,0.0,787.1957397460938,1.0,279.75640869140625,283.4112243652344,300.4183654785156,304.11309814453125,293.1499938964844,293.1499938964844,280.04998779296875,40054.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766497790813446,1.0,0.0,0.0,3.669604539871216,3.669630527496338,8.985284694063012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.166015625,0.0,1623.19775390625,1895.4371337890625,0.0,2169.80224609375,0.9199504852294922,1.0,0.0,3.0,1.0,0.0
17670480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.955275297164917,0.3684612810611725,0.332418292760849,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9783014059066772,0.3968544900417328,0.3761086165904999,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8407580852508545,0.2557894587516784,0.1798053681850433,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.879910409450531,0.2940852642059326,0.2795917689800262,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6695178151130676,0.1274726688861847,0.5811924934387207,284.9013671875,284.95001220703125,303.42559814453125,297.39801025390625,300.1416320800781,297.2181396484375,284.907470703125,1.0,0.3974030017852783,1.0,1.0,0.7379034757614136,1.0,-2.0995333194732666,0.9857670068740844,1.1137664318084717,0.5039942264556885,0.8331944942474365,0.8331944942474365,0.0,73.21744537353516,82.0,56152.5,0.0,787.1957397460938,1.0,279.75640869140625,283.4112243652344,300.4183654785156,304.11309814453125,293.1499938964844,293.1499938964844,280.04998779296875,40054.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766497790813446,1.0,0.0,0.0,3.669604539871216,3.669630527496338,8.985284694063012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.166015625,0.0,1623.19775390625,1895.4371337890625,0.0,2169.80224609375,0.9199504852294922,1.0,0.0,3.0,1.0,0.0
17670540,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9449583292007446,0.3682562708854675,0.3320453464984894,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9711828827857972,0.3989931643009186,0.3779928088188171,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.834632158279419,0.2571874558925628,0.1807186901569366,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8725334405899048,0.2952124178409576,0.2805780470371246,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6630756855010986,0.1275379657745361,0.5815366506576538,285.0146484375,284.95001220703125,303.4407958984375,297.3880310058594,300.1504211425781,297.2221374511719,285.01025390625,1.0,0.4003315269947052,1.0,1.0,0.7387246489524841,1.0,-2.104038715362549,0.987724542617798,1.1163140535354614,0.5048847198486328,0.9395454525947572,0.9395454525947572,0.0,75.93701171875,85.0,55900.0703125,0.0,800.8981323242188,1.0,280.04364013671875,283.5091552734375,300.3711242675781,303.9779663085937,293.1499938964844,293.1499938964844,279.75,31891.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590519189834595,1.0,0.0,0.0,3.859410524368286,3.8594367504119873,9.938828497979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.2080078125,0.0,1785.919677734375,1895.4371337890625,0.0,2104.261962890625,0.9549353718757628,1.0,0.0,3.0,1.0,0.0
17670600,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9449583292007446,0.3682562708854675,0.3320453464984894,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9711828827857972,0.3989931643009186,0.3779928088188171,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.834632158279419,0.2571874558925628,0.1807186901569366,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8725334405899048,0.2952124178409576,0.2805780470371246,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6630756855010986,0.1275379657745361,0.5815366506576538,285.0146484375,284.95001220703125,303.4407958984375,297.3880310058594,300.1504211425781,297.2221374511719,285.01025390625,1.0,0.4003315269947052,1.0,1.0,0.7387246489524841,1.0,-2.104038715362549,0.987724542617798,1.1163140535354614,0.5048847198486328,0.9395454525947572,0.9395454525947572,0.0,75.93701171875,85.0,55900.0703125,0.0,800.8981323242188,1.0,280.04364013671875,283.5091552734375,300.3711242675781,303.9779663085937,293.1499938964844,293.1499938964844,279.75,31891.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590519189834595,1.0,0.0,0.0,3.859410524368286,3.8594367504119873,9.938828497979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.2080078125,0.0,1785.919677734375,1895.4371337890625,0.0,2104.261962890625,0.9549353718757628,1.0,0.0,3.0,1.0,0.0
17670660,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9331036806106568,0.3669236898422241,0.3312397301197052,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9627156853675842,0.4003256261348724,0.3795852065086365,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8278461694717407,0.2579978108406067,0.1814941614866256,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8644759654998779,0.2957400977611542,0.2813684642314911,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6562417149543762,0.1273524314165115,0.58167964220047,284.9007873535156,284.95001220703125,303.4560852050781,297.3780822753906,300.1541442871094,297.2168273925781,284.9068603515625,1.0,0.4033014476299286,1.0,1.0,0.7395341396331787,1.0,-2.107040405273437,0.9889186024665833,1.1181217432022097,0.5054585933685303,0.8350602984428406,0.8350602984428406,0.0,78.98681640625,88.0,56249.3125,0.0,814.498291015625,1.0,279.75634765625,283.40478515625,300.3984375,304.0989074707031,293.1499938964844,293.1499938964844,280.04998779296875,40044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675407528877258,1.0,0.0,0.0,3.682177782058716,3.682203531265259,9.046962077263744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1435546875,0.0,1637.530029296875,1895.4371337890625,0.0,2179.031494140625,0.922668755054474,1.0,0.0,3.0,1.0,0.0
17670720,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9331036806106568,0.3669236898422241,0.3312397301197052,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9627156853675842,0.4003256261348724,0.3795852065086365,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8278461694717407,0.2579978108406067,0.1814941614866256,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8644759654998779,0.2957400977611542,0.2813684642314911,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6562417149543762,0.1273524314165115,0.58167964220047,284.9007873535156,284.95001220703125,303.4560852050781,297.3780822753906,300.1541442871094,297.2168273925781,284.9068603515625,1.0,0.4033014476299286,1.0,1.0,0.7395341396331787,1.0,-2.107040405273437,0.9889186024665833,1.1181217432022097,0.5054585933685303,0.8350602984428406,0.8350602984428406,0.0,78.98681640625,88.0,56249.3125,0.0,814.498291015625,1.0,279.75634765625,283.40478515625,300.3984375,304.0989074707031,293.1499938964844,293.1499938964844,280.04998779296875,40044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675407528877258,1.0,0.0,0.0,3.682177782058716,3.682203531265259,9.046962077263744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1435546875,0.0,1637.530029296875,1895.4371337890625,0.0,2179.031494140625,0.922668755054474,1.0,0.0,3.0,1.0,0.0
17670780,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9233539700508118,0.3667823374271393,0.3309241831302643,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9556459784507751,0.4024851620197296,0.3814926445484161,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8225269913673401,0.2594693005084991,0.182458221912384,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8580824732780457,0.2968830168247223,0.282369464635849,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6506935954093933,0.1274333447217941,0.5821044445037842,285.0158996582031,284.95001220703125,303.4715881347656,297.3682556152344,300.1633605957031,297.2213134765625,285.01153564453125,1.0,0.4062996208667755,1.0,1.0,0.7403436303138733,1.0,-2.1118178367614746,0.9910156726837158,1.1208021640777588,0.5064404606819153,0.9429548978805542,0.9429548978805542,0.0,81.79100799560547,91.0,55995.75,0.0,828.853759765625,1.0,280.043701171875,283.5047302246094,300.35137939453125,303.9638671875,293.1499938964844,293.1499938964844,279.75,31891.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601023316383362,1.0,0.0,0.0,3.871027231216431,3.871053695678711,9.998750556405869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2568359375,0.0,1800.3299560546875,1895.4371337890625,0.0,2113.470458984375,0.95755934715271,1.0,0.0,3.0,1.0,0.0
17670840,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9233539700508118,0.3667823374271393,0.3309241831302643,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9556459784507751,0.4024851620197296,0.3814926445484161,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8225269913673401,0.2594693005084991,0.182458221912384,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8580824732780457,0.2968830168247223,0.282369464635849,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6506935954093933,0.1274333447217941,0.5821044445037842,285.0158996582031,284.95001220703125,303.4715881347656,297.3682556152344,300.1633605957031,297.2213134765625,285.01153564453125,1.0,0.4062996208667755,1.0,1.0,0.7403436303138733,1.0,-2.1118178367614746,0.9910156726837158,1.1208021640777588,0.5064404606819153,0.9429548978805542,0.9429548978805542,0.0,81.79100799560547,91.0,55995.75,0.0,828.853759765625,1.0,280.043701171875,283.5047302246094,300.35137939453125,303.9638671875,293.1499938964844,293.1499938964844,279.75,31891.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601023316383362,1.0,0.0,0.0,3.871027231216431,3.871053695678711,9.998750556405869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2568359375,0.0,1800.3299560546875,1895.4371337890625,0.0,2113.470458984375,0.95755934715271,1.0,0.0,3.0,1.0,0.0
17670900,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.918655276298523,0.3662289381027221,0.3307680487632751,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9521443843841552,0.4032280445098877,0.3824654221534729,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8199800848960876,0.2599667310714721,0.1829661428928375,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8550543785095215,0.2972184419631958,0.2829033136367798,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.648109495639801,0.1273886859416961,0.5824975967407227,284.8608703613281,284.95001220703125,303.4794616699219,297.3634338378906,300.1660461425781,297.2198791503906,284.85174560546875,1.0,0.4078445434570312,1.0,1.0,0.7407483458518982,1.0,-2.114525079727173,0.992209017276764,1.1223161220550537,0.5070734620094299,0.8381951451301575,0.8381951451301575,0.0,83.22344207763672,91.0,56707.8203125,0.0,836.4500122070312,1.0,279.7927551269531,283.3335266113281,300.4031066894531,304.1807556152344,293.1499938964844,293.1499938964844,279.75,37791.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672372460365295,1.0,0.0,0.0,3.833191394805908,3.833218336105346,9.804247156353083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0419921875,0.0,1800.05615234375,1895.4371337890625,0.0,2176.34423828125,0.9501546621322632,1.0,0.0,3.0,1.0,0.0
17670960,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9127615094184875,0.3655120432376861,0.3301771879196167,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9474287033081056,0.4038178622722626,0.3830920457839966,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8165323138237,0.2603462040424347,0.1832828819751739,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8511404991149902,0.2974213063716888,0.2831737101078033,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6448507308959961,0.1272621601819992,0.5823234915733337,284.900146484375,284.95001220703125,303.4874267578125,297.35870361328125,300.16748046875,297.2162780761719,284.9058837890625,1.0,0.4093118607997894,1.0,1.0,0.7411689758300781,1.0,-2.115065336227417,0.99232679605484,1.1227385997772217,0.5070902705192566,0.8374710083007812,0.8374710083007812,0.0,84.89848327636719,94.0,56371.1171875,0.0,842.9719848632812,1.0,279.756591796875,283.3973693847656,300.3791198730469,304.08697509765625,293.1499938964844,293.1499938964844,280.04998779296875,39951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686047554016113,1.0,0.0,0.0,3.698032379150391,3.6980583667755127,9.125038218371628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6865234375,0.0,1655.126953125,1895.4371337890625,0.0,2188.45849609375,0.9260464906692504,1.0,0.0,3.0,1.0,0.0
17671020,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9046345949172974,0.3654300272464752,0.3299151062965393,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.940756857395172,0.40598264336586,0.3850029110908508,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8117837309837341,0.26189124584198,0.1842974573373794,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8456624150276184,0.2985799610614776,0.2841885685920715,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6401129364967346,0.1273573487997055,0.5828168988227844,285.0170593261719,284.95001220703125,303.5036926269531,297.3495178222656,300.1772155761719,297.2210388183594,285.0127868652344,1.0,0.4123335480690002,1.0,1.0,0.742010235786438,1.0,-2.1200711727142334,0.9945265650749208,1.125544548034668,0.5081348419189453,0.9467520713806152,0.9467520713806152,0.0,87.74107360839844,97.0,56108.7265625,0.0,857.78955078125,1.0,280.0437927246094,283.4999389648437,300.33270263671875,303.95184326171875,293.1499938964844,293.1499938964844,279.75,31899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611896395683289,1.0,0.0,0.0,3.8842716217041016,3.884298086166382,1.0067286666526345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.927734375,0.0,1816.9267578125,1895.4371337890625,0.0,2123.01513671875,0.960556149482727,1.0,0.0,3.0,1.0,0.0
17671080,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9046345949172974,0.3654300272464752,0.3299151062965393,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.940756857395172,0.40598264336586,0.3850029110908508,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8117837309837341,0.26189124584198,0.1842974573373794,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8456624150276184,0.2985799610614776,0.2841885685920715,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6401129364967346,0.1273573487997055,0.5828168988227844,285.0170593261719,284.95001220703125,303.5036926269531,297.3495178222656,300.1772155761719,297.2210388183594,285.0127868652344,1.0,0.4123335480690002,1.0,1.0,0.742010235786438,1.0,-2.1200711727142334,0.9945265650749208,1.125544548034668,0.5081348419189453,0.9467520713806152,0.9467520713806152,0.0,87.74107360839844,97.0,56108.7265625,0.0,857.78955078125,1.0,280.0437927246094,283.4999389648437,300.33270263671875,303.95184326171875,293.1499938964844,293.1499938964844,279.75,31899.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611896395683289,1.0,0.0,0.0,3.8842716217041016,3.884298086166382,1.0067286666526345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.927734375,0.0,1816.9267578125,1895.4371337890625,0.0,2123.01513671875,0.960556149482727,1.0,0.0,3.0,1.0,0.0
17671140,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8961401581764221,0.364215612411499,0.3292254507541656,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9331241250038148,0.4073076248168945,0.386603444814682,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.806264340877533,0.2628320157527923,0.1851712614297866,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8396793007850647,0.2991280555725097,0.2850078344345093,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6350927948951721,0.127199038863182,0.583106279373169,284.898681640625,284.95001220703125,303.5205993652344,297.3407897949219,300.181884765625,297.21612548828125,284.90478515625,1.0,0.4153579175472259,1.0,1.0,0.7428514957427979,1.0,-2.1235506534576416,0.9959474802017212,1.1276030540466309,0.508854866027832,0.83966064453125,0.83966064453125,0.0,90.87394714355467,100.0,56498.9921875,0.0,872.31005859375,1.0,279.7561340332031,283.3899841308594,300.36151123046875,304.0770263671875,293.1499938964844,293.1499938964844,280.04998779296875,40024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769744873046875,1.0,0.0,0.0,3.713019371032715,3.713045597076416,9.19915066788235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9453125,0.0,1673.1063232421875,1895.4371337890625,0.0,2198.572998046875,0.929348647594452,1.0,0.0,3.0,1.0,0.0
17671200,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8961401581764221,0.364215612411499,0.3292254507541656,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9331241250038148,0.4073076248168945,0.386603444814682,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.806264340877533,0.2628320157527923,0.1851712614297866,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8396793007850647,0.2991280555725097,0.2850078344345093,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6350927948951721,0.127199038863182,0.583106279373169,284.898681640625,284.95001220703125,303.5205993652344,297.3407897949219,300.181884765625,297.21612548828125,284.90478515625,1.0,0.4153579175472259,1.0,1.0,0.7428514957427979,1.0,-2.1235506534576416,0.9959474802017212,1.1276030540466309,0.508854866027832,0.83966064453125,0.83966064453125,0.0,90.87394714355467,100.0,56498.9921875,0.0,872.31005859375,1.0,279.7561340332031,283.3899841308594,300.36151123046875,304.0770263671875,293.1499938964844,293.1499938964844,280.04998779296875,40024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769744873046875,1.0,0.0,0.0,3.713019371032715,3.713045597076416,9.19915066788235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9453125,0.0,1673.1063232421875,1895.4371337890625,0.0,2198.572998046875,0.929348647594452,1.0,0.0,3.0,1.0,0.0
17671260,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8893126845359802,0.3641947209835052,0.3290116190910339,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9270761609077454,0.4094777703285217,0.3885119557380676,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.801889955997467,0.2644504606723785,0.186233252286911,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8349458575248718,0.3003047704696655,0.2860346138477325,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6309801936149597,0.1273078918457031,0.5836548209190369,285.0184326171875,284.95001220703125,303.5381774902344,297.3326721191406,300.1924133300781,297.2211608886719,285.0142517089844,1.0,0.4183816015720367,1.0,1.0,0.7436989545822144,1.0,-2.128748655319214,0.9982422590255736,1.13050639629364,0.5099578499794006,0.9510984420776368,0.9510984420776368,0.0,93.73504638671876,103.0,56239.84375,0.0,887.497314453125,1.0,280.0438842773437,283.4950561523437,300.31573486328125,303.9425354003906,293.1499938964844,293.1499938964844,279.75,31908.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622820734977722,1.0,0.0,0.0,3.898948192596436,3.898974895477295,1.0143509143745175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.50390625,0.0,1835.43310546875,1895.4371337890625,0.0,2132.618896484375,0.9638797044754028,1.0,0.0,3.0,1.0,0.0
17671320,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8893126845359802,0.3641947209835052,0.3290116190910339,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9270761609077454,0.4094777703285217,0.3885119557380676,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.801889955997467,0.2644504606723785,0.186233252286911,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8349458575248718,0.3003047704696655,0.2860346138477325,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6309801936149597,0.1273078918457031,0.5836548209190369,285.0184326171875,284.95001220703125,303.5381774902344,297.3326721191406,300.1924133300781,297.2211608886719,285.0142517089844,1.0,0.4183816015720367,1.0,1.0,0.7436989545822144,1.0,-2.128748655319214,0.9982422590255736,1.13050639629364,0.5099578499794006,0.9510984420776368,0.9510984420776368,0.0,93.73504638671876,103.0,56239.84375,0.0,887.497314453125,1.0,280.0438842773437,283.4950561523437,300.31573486328125,303.9425354003906,293.1499938964844,293.1499938964844,279.75,31908.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622820734977722,1.0,0.0,0.0,3.898948192596436,3.898974895477295,1.0143509143745175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.50390625,0.0,1835.43310546875,1895.4371337890625,0.0,2132.618896484375,0.9638797044754028,1.0,0.0,3.0,1.0,0.0
17671380,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8817296624183655,0.3630359768867492,0.3283767998218536,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9202520847320556,0.4107953608036041,0.3901117742061615,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7969053387641907,0.2654529511928558,0.1871536374092102,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8297106623649597,0.3008641898632049,0.2868687212467193,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6265527606010437,0.1271616667509079,0.5840060114860535,284.8973693847656,284.95001220703125,303.556640625,297.3252258300781,300.1978759765625,297.2163391113281,284.90350341796875,1.0,0.4214036166667938,1.0,1.0,0.7445464730262756,1.0,-2.132441282272339,0.999768316745758,1.1326731443405151,0.5107430219650269,0.8424498438835144,0.8424498438835144,0.0,96.87934112548828,106.0,56654.91796875,0.0,902.3638305664062,1.0,279.75604248046875,283.3817749023437,300.3460693359375,304.07086181640625,293.1499938964844,293.1499938964844,280.04998779296875,40008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708562016487122,1.0,0.0,0.0,3.731342315673828,3.731368780136109,9.29016607642552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4072265625,0.0,1694.470703125,1895.4371337890625,0.0,2208.4453125,0.9333195686340332,1.0,0.0,3.0,1.0,0.0
17671440,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8817296624183655,0.3630359768867492,0.3283767998218536,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9202520847320556,0.4107953608036041,0.3901117742061615,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7969053387641907,0.2654529511928558,0.1871536374092102,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8297106623649597,0.3008641898632049,0.2868687212467193,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6265527606010437,0.1271616667509079,0.5840060114860535,284.8973693847656,284.95001220703125,303.556640625,297.3252258300781,300.1978759765625,297.2163391113281,284.90350341796875,1.0,0.4214036166667938,1.0,1.0,0.7445464730262756,1.0,-2.132441282272339,0.999768316745758,1.1326731443405151,0.5107430219650269,0.8424498438835144,0.8424498438835144,0.0,96.87934112548828,106.0,56654.91796875,0.0,902.3638305664062,1.0,279.75604248046875,283.3817749023437,300.3460693359375,304.07086181640625,293.1499938964844,293.1499938964844,280.04998779296875,40008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708562016487122,1.0,0.0,0.0,3.731342315673828,3.731368780136109,9.29016607642552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4072265625,0.0,1694.470703125,1895.4371337890625,0.0,2208.4453125,0.9333195686340332,1.0,0.0,3.0,1.0,0.0
17671500,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8781676292419434,0.3629672527313232,0.3280880153179168,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9170682430267334,0.4118064343929291,0.3909012377262115,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7945634126663208,0.2662314474582672,0.1876114755868911,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8272289633750916,0.3013946712017059,0.287262886762619,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6244000196456909,0.1271815001964569,0.584033727645874,285.03387451171875,284.95001220703125,303.56622314453125,297.3218078613281,300.20294189453125,297.2178649902344,285.0406188964844,1.0,0.4228746891021728,1.0,1.0,0.7449702024459839,1.0,-2.1340956687927246,1.0004504919052124,1.1336452960968018,0.5110291242599487,0.9374247193336488,0.9374247193336488,0.0,98.4232406616211,106.0,56144.76953125,0.0,909.5339965820312,1.0,280.0043640136719,283.5229187011719,300.2887878417969,303.8632507324219,293.1499938964844,293.1499938964844,280.04998779296875,33261.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645267248153687,1.0,0.0,0.0,3.808218717575073,3.8082447052001953,9.676917898104875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5107421875,0.0,1734.073974609375,1895.4371337890625,0.0,2152.39306640625,0.9473965764045716,1.0,0.0,3.0,1.0,0.0
17671560,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8756541013717651,0.3630709052085876,0.3282086849212646,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9149789810180664,0.4129682183265686,0.3920168578624725,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7931011319160461,0.2671408951282501,0.188260942697525,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8255397081375122,0.3020579814910888,0.2879076302051544,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.622857391834259,0.1272825449705124,0.5846039056777954,285.0199279785156,284.95001220703125,303.5760498046875,297.318603515625,300.2093811035156,297.2215881347656,285.0160522460937,1.0,0.4244196712970733,1.0,1.0,0.7454149127006531,1.0,-2.1378185749053955,1.002147555351257,1.1356710195541382,0.5118927955627441,0.9558755159378052,0.9558755159378052,0.0,99.74967193603516,109.0,56391.3125,0.0,917.8851928710938,1.0,280.0439758300781,283.4903259277344,300.3015441894531,303.9370422363281,293.1499938964844,293.1499938964844,279.75,31922.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633705735206604,1.0,0.0,0.0,3.914632558822632,3.9146595001220703,1.022528181238158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9453125,0.0,1855.4000244140625,1895.4371337890625,0.0,2142.20068359375,0.967575192451477,1.0,0.0,3.0,1.0,0.0
17671620,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8688822388648987,0.3619676828384399,0.3276227116584778,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.909108340740204,0.4142796397209167,0.3936125636100769,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7887175679206848,0.2682050168514251,0.1892250478267669,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8208393454551697,0.3026301562786102,0.2887545824050903,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.618777334690094,0.1271474659442901,0.5850059986114502,284.8964538574219,284.95001220703125,303.5965881347656,297.3128967285156,300.2157897949219,297.2168273925781,284.90155029296875,1.0,0.4274319112300873,1.0,1.0,0.7463042736053467,1.0,-2.1416940689086914,1.003752827644348,1.1379411220550537,0.5127179026603699,0.8459081053733826,0.8459081053733826,0.0,102.9009780883789,112.0,56849.0625,0.0,933.063232421875,1.0,279.7563781738281,283.3719177246094,300.3334655761719,304.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,39815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719168663024902,1.0,0.0,0.0,3.754886388778688,3.754912853240967,9.407773973180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.5107421875,0.0,1720.8751220703125,1895.4371337890625,0.0,2217.87939453125,0.938256859779358,1.0,0.0,3.0,1.0,0.0
17671680,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8688822388648987,0.3619676828384399,0.3276227116584778,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.909108340740204,0.4142796397209167,0.3936125636100769,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7887175679206848,0.2682050168514251,0.1892250478267669,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8208393454551697,0.3026301562786102,0.2887545824050903,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.618777334690094,0.1271474659442901,0.5850059986114502,284.8964538574219,284.95001220703125,303.5965881347656,297.3128967285156,300.2157897949219,297.2168273925781,284.90155029296875,1.0,0.4274319112300873,1.0,1.0,0.7463042736053467,1.0,-2.1416940689086914,1.003752827644348,1.1379411220550537,0.5127179026603699,0.8459081053733826,0.8459081053733826,0.0,102.9009780883789,112.0,56849.0625,0.0,933.063232421875,1.0,279.7563781738281,283.3719177246094,300.3334655761719,304.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,39815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719168663024902,1.0,0.0,0.0,3.754886388778688,3.754912853240967,9.407773973180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.5107421875,0.0,1720.8751220703125,1895.4371337890625,0.0,2217.87939453125,0.938256859779358,1.0,0.0,3.0,1.0,0.0
17671740,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8634997010231018,0.362058162689209,0.3275040090084076,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9047195315361024,0.4164566695690155,0.3955183327198028,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7854307889938354,0.2699641287326813,0.1903800517320633,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.817071795463562,0.3038429021835327,0.2898092567920685,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6152983903884888,0.1272799521684646,0.5856531858444214,285.021728515625,284.95001220703125,303.61834716796875,297.3081970214844,300.228515625,297.2223205566406,285.01776123046875,1.0,0.4304361343383789,1.0,1.0,0.7471936345100403,1.0,-2.147266626358032,1.0062252283096311,1.1410415172576904,0.5139145255088806,0.9614315629005432,0.9614315629005432,0.0,105.77278137207033,115.0,56567.921875,0.0,948.9163208007812,1.0,280.04412841796875,283.4847717285156,300.2910461425781,303.93707275390625,293.1499938964844,293.1499938964844,279.75,31937.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644262909889221,1.0,0.0,0.0,3.933585166931152,3.933612108230591,1.032453155858093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.7744140625,0.0,1879.7103271484373,1895.4371337890625,0.0,2151.507080078125,0.9717303514480592,1.0,0.0,3.0,1.0,0.0
