time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8634997010231018,0.362058162689209,0.3275040090084076,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9047195315361024,0.4164566695690155,0.3955183327198028,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7854307889938354,0.2699641287326813,0.1903800517320633,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.817071795463562,0.3038429021835327,0.2898092567920685,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6152983903884888,0.1272799521684646,0.5856531858444214,285.021728515625,284.95001220703125,303.61834716796875,297.3081970214844,300.228515625,297.2223205566406,285.01776123046875,1.0,0.4304361343383789,1.0,1.0,0.7471936345100403,1.0,-2.147266626358032,1.0062252283096311,1.1410415172576904,0.5139145255088806,0.9614315629005432,0.9614315629005432,0.0,105.77278137207033,115.0,56567.921875,0.0,948.9163208007812,1.0,280.04412841796875,283.4847717285156,300.2910461425781,303.93707275390625,293.1499938964844,293.1499938964844,279.75,31937.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644262909889221,1.0,0.0,0.0,3.933585166931152,3.933612108230591,1.032453155858093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.7744140625,0.0,1879.7103271484373,1895.4371337890625,0.0,2151.507080078125,0.9717303514480592,1.0,0.0,3.0,1.0,0.0
17671860,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8574658036231995,0.3610024154186249,0.3269717991352081,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8998567461967468,0.4177583754062652,0.3971159160137176,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.781589925289154,0.2710880041122436,0.1913917660713195,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8127318024635315,0.3044225573539734,0.2906730771064758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6113439798355103,0.1271555721759796,0.5861145257949829,284.8948669433594,284.95001220703125,303.6414489746094,297.3046569824219,300.23614501953125,297.217529296875,284.9007263183594,1.0,0.4334371387958526,1.0,1.0,0.7481399774551392,1.0,-2.151357889175415,1.0079227685928345,1.1434351205825806,0.5147818922996521,0.8495590686798096,0.8495590686798096,0.0,108.92477416992188,118.0,57045.171875,0.0,964.4246215820312,1.0,279.755859375,283.36383056640625,300.3255615234375,304.07354736328125,293.1499938964844,293.1499938964844,280.04998779296875,39915.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730089426040649,1.0,0.0,0.0,3.7755417823791504,3.775568723678589,9.511562097941352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7607421875,0.0,1746.382080078125,1895.4371337890625,0.0,2227.6044921875,0.9428344368934632,1.0,0.0,3.0,1.0,0.0
17671920,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8574658036231995,0.3610024154186249,0.3269717991352081,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8998567461967468,0.4177583754062652,0.3971159160137176,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.781589925289154,0.2710880041122436,0.1913917660713195,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8127318024635315,0.3044225573539734,0.2906730771064758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6113439798355103,0.1271555721759796,0.5861145257949829,284.8948669433594,284.95001220703125,303.6414489746094,297.3046569824219,300.23614501953125,297.217529296875,284.9007263183594,1.0,0.4334371387958526,1.0,1.0,0.7481399774551392,1.0,-2.151357889175415,1.0079227685928345,1.1434351205825806,0.5147818922996521,0.8495590686798096,0.8495590686798096,0.0,108.92477416992188,118.0,57045.171875,0.0,964.4246215820312,1.0,279.755859375,283.36383056640625,300.3255615234375,304.07354736328125,293.1499938964844,293.1499938964844,280.04998779296875,39915.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730089426040649,1.0,0.0,0.0,3.7755417823791504,3.775568723678589,9.511562097941352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7607421875,0.0,1746.382080078125,1895.4371337890625,0.0,2227.6044921875,0.9428344368934632,1.0,0.0,3.0,1.0,0.0
17671980,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.852669358253479,0.3611458241939544,0.326890230178833,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8960937857627869,0.4199389815330505,0.3990143835544586,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7787393927574158,0.2729188799858093,0.1925906687974929,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8091939687728882,0.3056448698043823,0.291728138923645,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6079292297363281,0.1273005008697509,0.5868067741394043,285.0236511230469,284.95001220703125,303.6660461425781,297.3023376464844,300.2502746582031,297.2232360839844,285.0198059082031,1.0,0.4364263415336609,1.0,1.0,0.749086320400238,1.0,-2.157073497772217,1.0104522705078125,1.1466213464736938,0.5159940123558044,0.9677876234054564,0.9677876234054564,0.0,111.80149841308594,121.0,56770.19921875,0.0,980.5808715820312,1.0,280.0442810058594,283.4793701171875,300.28497314453125,303.9428405761719,293.1499938964844,293.1499938964844,279.75,31958.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654526829719543,1.0,0.0,0.0,3.953970909118652,3.95399808883667,1.0431823511680705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.619140625,0.0,1906.14990234375,1895.4371337890625,0.0,2160.566162109375,0.9763603806495668,1.0,0.0,3.0,1.0,0.0
17672040,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.852669358253479,0.3611458241939544,0.326890230178833,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8960937857627869,0.4199389815330505,0.3990143835544586,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7787393927574158,0.2729188799858093,0.1925906687974929,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8091939687728882,0.3056448698043823,0.291728138923645,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6079292297363281,0.1273005008697509,0.5868067741394043,285.0236511230469,284.95001220703125,303.6660461425781,297.3023376464844,300.2502746582031,297.2232360839844,285.0198059082031,1.0,0.4364263415336609,1.0,1.0,0.749086320400238,1.0,-2.157073497772217,1.0104522705078125,1.1466213464736938,0.5159940123558044,0.9677876234054564,0.9677876234054564,0.0,111.80149841308594,121.0,56770.19921875,0.0,980.5808715820312,1.0,280.0442810058594,283.4793701171875,300.28497314453125,303.9428405761719,293.1499938964844,293.1499938964844,279.75,31958.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654526829719543,1.0,0.0,0.0,3.953970909118652,3.95399808883667,1.0431823511680705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.619140625,0.0,1906.14990234375,1895.4371337890625,0.0,2160.566162109375,0.9763603806495668,1.0,0.0,3.0,1.0,0.0
17672100,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8503890633583069,0.360748142004013,0.3268771767616272,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8943200707435608,0.4206840097904205,0.4000038504600525,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7774286270141602,0.273585557937622,0.1932255178689956,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8075090050697327,0.3060216307640075,0.2923098802566528,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.606336772441864,0.1272904574871063,0.5873612761497498,284.8646545410156,284.95001220703125,303.6789245605469,297.3016662597656,300.2555236816406,297.2222595214844,284.8547668457031,1.0,0.4379627704620361,1.0,1.0,0.7495595216751099,1.0,-2.160377025604248,1.0119249820709229,1.1484520435333252,0.5167763233184814,0.8625257015228271,0.8625257015228271,0.0,113.25043487548828,121.0,57597.14453125,0.0,989.166015625,1.0,279.7909240722656,283.3004150390625,300.3409729003906,304.1695251464844,293.1499938964844,293.1499938964844,279.75,37156.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725526094436646,1.0,0.0,0.0,3.930188655853272,3.9302167892456055,1.0306711146768066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.8310546875,0.0,1917.41015625,1895.4371337890625,0.0,2223.539306640625,0.9717218279838562,1.0,0.0,3.0,1.0,0.0
17672160,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8472667336463928,0.3601370453834533,0.3264056742191314,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8917160034179688,0.4212316274642944,0.4006101191043854,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7753677368164062,0.2741037011146545,0.1936484426259994,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8050426244735718,0.3062258064746856,0.2926001846790313,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6041259765625,0.1271871030330658,0.5873216986656189,284.8928527832031,284.95001220703125,303.6922607421875,297.3013610839844,300.2593688964844,297.2184753417969,284.8987121582031,1.0,0.4394131302833557,1.0,1.0,0.7500495314598083,1.0,-2.161349534988404,1.0122411251068115,1.1491084098815918,0.5169026851654053,0.8536420464515686,0.8536420464515686,0.0,114.9546127319336,109.0,57283.33984375,0.0,996.4011840820312,1.0,279.7559814453125,283.35369873046875,300.3222961425781,304.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,39857.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740169167518616,1.0,0.0,0.0,3.801682233810425,3.8017091751098633,9.64372702583205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.6259765625,0.0,1777.585693359375,1895.4371337890625,0.0,2236.59130859375,0.9485284090042114,1.0,0.0,3.0,1.0,0.0
17672220,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8513707518577576,0.3603454530239105,0.3261694610118866,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8978477716445923,0.4234238266944885,0.402296781539917,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7810271382331848,0.2760202884674072,0.1947423070669174,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8100977540016174,0.3074658215045929,0.2934498190879822,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.607490062713623,0.1273578405380249,0.5870916843414307,285.0238952636719,284.95001220703125,303.7201843261719,297.3018493652344,300.27508544921875,297.2245178222656,285.02001953125,1.0,0.4374881386756897,1.0,1.0,0.7510295510292053,1.0,-2.165146589279175,1.0138094425201416,1.1513371467590332,0.5175937414169312,0.9731334447860718,0.9731334447860718,0.0,112.43563842773438,97.0,56957.78125,0.0,990.886962890625,1.0,280.04443359375,283.4724426269531,300.2840270996094,303.9539489746094,293.1499938964844,293.1499938964844,279.75,32044.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663800120353699,1.0,0.0,0.0,3.975219964981079,3.975247383117676,1.0544247288635231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.9873046875,0.0,1934.50146484375,1895.4371337890625,0.0,2168.760986328125,0.9812130331993104,1.0,0.0,3.0,1.0,0.0
17672280,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8513707518577576,0.3603454530239105,0.3261694610118866,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8978477716445923,0.4234238266944885,0.402296781539917,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7810271382331848,0.2760202884674072,0.1947423070669174,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8100977540016174,0.3074658215045929,0.2934498190879822,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.607490062713623,0.1273578405380249,0.5870916843414307,285.0238952636719,284.95001220703125,303.7201843261719,297.3018493652344,300.27508544921875,297.2245178222656,285.02001953125,1.0,0.4374881386756897,1.0,1.0,0.7510295510292053,1.0,-2.165146589279175,1.0138094425201416,1.1513371467590332,0.5175937414169312,0.9731334447860718,0.9731334447860718,0.0,112.43563842773438,97.0,56957.78125,0.0,990.886962890625,1.0,280.04443359375,283.4724426269531,300.2840270996094,303.9539489746094,293.1499938964844,293.1499938964844,279.75,32044.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663800120353699,1.0,0.0,0.0,3.975219964981079,3.975247383117676,1.0544247288635231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.9873046875,0.0,1934.50146484375,1895.4371337890625,0.0,2168.760986328125,0.9812130331993104,1.0,0.0,3.0,1.0,0.0
17672340,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8613325357437134,0.3594521880149841,0.3254432082176208,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9109379649162292,0.4247577786445617,0.4035721719264984,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7924294471740723,0.2773308157920837,0.1956193298101425,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8204545974731445,0.3081056773662567,0.2940145134925842,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.615230143070221,0.1273213475942611,0.5862072706222534,284.8894958496094,284.95001220703125,303.75,297.3039245605469,300.2859191894531,297.2203369140625,284.8952941894531,1.0,0.4327805340290069,1.0,1.0,0.7520096302032471,1.0,-2.1664810180664062,1.0141394138336182,1.152341604232788,0.517693817615509,0.855501115322113,0.855501115322113,0.0,106.50254821777344,85.0,57420.2578125,0.0,970.3131713867188,1.0,279.755615234375,283.3441162109375,300.3235778808594,304.09503173828125,293.1499938964844,293.1499938964844,280.04998779296875,40014.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746939659118652,1.0,0.0,0.0,3.820514678955078,3.820542097091675,9.73950818661251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.291015625,0.0,1801.874755859375,1895.4371337890625,0.0,2242.633544921875,0.9527093172073364,1.0,0.0,3.0,1.0,0.0
17672400,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8613325357437134,0.3594521880149841,0.3254432082176208,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9109379649162292,0.4247577786445617,0.4035721719264984,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7924294471740723,0.2773308157920837,0.1956193298101425,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8204545974731445,0.3081056773662567,0.2940145134925842,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.615230143070221,0.1273213475942611,0.5862072706222534,284.8894958496094,284.95001220703125,303.75,297.3039245605469,300.2859191894531,297.2203369140625,284.8952941894531,1.0,0.4327805340290069,1.0,1.0,0.7520096302032471,1.0,-2.1664810180664062,1.0141394138336182,1.152341604232788,0.517693817615509,0.855501115322113,0.855501115322113,0.0,106.50254821777344,85.0,57420.2578125,0.0,970.3131713867188,1.0,279.755615234375,283.3441162109375,300.3235778808594,304.09503173828125,293.1499938964844,293.1499938964844,280.04998779296875,40014.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746939659118652,1.0,0.0,0.0,3.820514678955078,3.820542097091675,9.73950818661251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.291015625,0.0,1801.874755859375,1895.4371337890625,0.0,2242.633544921875,0.9527093172073364,1.0,0.0,3.0,1.0,0.0
17672460,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8906340599060059,0.3639696836471557,0.3278904259204864,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9475876092910768,0.4314072132110595,0.4081363677978515,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8214483857154846,0.2838475406169891,0.1989373117685318,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8477449417114258,0.3139078915119171,0.2978262901306152,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6385400891304016,0.1325168758630752,0.6014506220817566,285.0594482421875,284.95001220703125,303.78131103515625,297.30908203125,300.32763671875,297.2669372558594,285.0584716796875,1.0,0.4278143346309662,1.0,1.0,0.7529353499412537,1.0,-2.201740026473999,1.0314122438430786,1.1703277826309204,0.5266354084014893,1.0,1.0,0.0,94.7637710571289,73.0,57830.03125,0.0,961.39208984375,1.0,280.0445251464844,283.49267578125,300.2941589355469,303.99725341796875,293.1499938964844,293.1499938964844,279.75,31329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673596739768982,1.0,0.0,0.0,4.010365962982178,4.0103936195373535,1.0731521342677295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.677734375,0.0,1974.973876953125,1895.4371337890625,0.0,2177.42822265625,0.9890042543411256,1.0,0.0,3.0,1.0,0.0
17672520,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8906340599060059,0.3639696836471557,0.3278904259204864,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9475876092910768,0.4314072132110595,0.4081363677978515,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8214483857154846,0.2838475406169891,0.1989373117685318,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8477449417114258,0.3139078915119171,0.2978262901306152,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6385400891304016,0.1325168758630752,0.6014506220817566,285.0594482421875,284.95001220703125,303.78131103515625,297.30908203125,300.32763671875,297.2669372558594,285.0584716796875,1.0,0.4278143346309662,1.0,1.0,0.7529353499412537,1.0,-2.201740026473999,1.0314122438430786,1.1703277826309204,0.5266354084014893,1.0,1.0,0.0,94.7637710571289,73.0,57830.03125,0.0,961.39208984375,1.0,280.0445251464844,283.49267578125,300.2941589355469,303.99725341796875,293.1499938964844,293.1499938964844,279.75,31329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673596739768982,1.0,0.0,0.0,4.010365962982178,4.0103936195373535,1.0731521342677295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.677734375,0.0,1974.973876953125,1895.4371337890625,0.0,2177.42822265625,0.9890042543411256,1.0,0.0,3.0,1.0,0.0
17672580,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9278522729873656,0.3653959929943084,0.3293959200382232,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9850393533706664,0.4354114830493927,0.4120602607727051,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.853752851486206,0.2879622876644134,0.2018681615591049,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8818405866622925,0.3173180520534515,0.3011428713798523,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6676781177520752,0.136073037981987,0.6171019077301025,284.912109375,284.95001220703125,303.8136901855469,297.3186340332031,300.35235595703125,297.2818908691406,284.9166259765625,1.0,0.4228177964687347,1.0,1.0,0.7538610696792603,1.0,-2.2345786094665527,1.047376036643982,1.1872026920318604,0.5353788137435913,0.907276213169098,0.907276213169098,0.0,83.43228149414062,61.0,59452.01171875,0.0,951.1163940429688,1.0,279.7548522949219,283.3244323730469,300.3558349609375,304.2374267578125,293.1499938964844,293.1499938964844,279.45001220703125,37207.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791296243667603,1.0,0.0,0.0,3.977672815322876,3.977701187133789,1.0557264431554358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.029296875,0.0,1979.8038330078125,1895.4371337890625,0.0,2282.328857421875,0.9854251146316528,1.0,0.0,3.0,1.0,0.0
17672640,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9278522729873656,0.3653959929943084,0.3293959200382232,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9850393533706664,0.4354114830493927,0.4120602607727051,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.853752851486206,0.2879622876644134,0.2018681615591049,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8818405866622925,0.3173180520534515,0.3011428713798523,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6676781177520752,0.136073037981987,0.6171019077301025,284.912109375,284.95001220703125,303.8136901855469,297.3186340332031,300.35235595703125,297.2818908691406,284.9166259765625,1.0,0.4228177964687347,1.0,1.0,0.7538610696792603,1.0,-2.2345786094665527,1.047376036643982,1.1872026920318604,0.5353788137435913,0.907276213169098,0.907276213169098,0.0,83.43228149414062,61.0,59452.01171875,0.0,951.1163940429688,1.0,279.7548522949219,283.3244323730469,300.3558349609375,304.2374267578125,293.1499938964844,293.1499938964844,279.45001220703125,37207.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791296243667603,1.0,0.0,0.0,3.977672815322876,3.977701187133789,1.0557264431554358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.029296875,0.0,1979.8038330078125,1895.4371337890625,0.0,2282.328857421875,0.9854251146316528,1.0,0.0,3.0,1.0,0.0
17672700,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9479188919067384,0.3656127750873565,0.3295226693153381,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.4368887543678283,0.4126037657260895,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8710317015647888,0.2895303666591644,0.2029066979885101,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8998178243637085,0.3184817135334015,0.3021819591522217,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6830044388771057,0.137365311384201,0.6225798726081848,284.8141174316406,284.95001220703125,303.8302307128906,297.32501220703125,300.3614196777344,297.2838134765625,284.8140563964844,1.0,0.4199472665786743,1.0,1.0,0.7543239593505859,1.0,-2.244382381439209,1.052059531211853,1.192322850227356,0.5380210876464844,0.8153216242790222,0.8153216242790222,0.0,78.36711120605469,61.0,60178.5,0.0,941.5635986328124,1.0,279.4927062988281,283.2088623046875,300.37847900390625,304.3937683105469,293.1499938964844,293.1499938964844,279.45001220703125,42410.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854529619216919,1.0,0.0,0.0,3.8652572631835938,3.865285396575928,9.96896574179118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.5947265625,0.0,1876.5087890625,1895.4371337890625,0.0,2339.234375,0.9602981805801392,1.0,0.0,3.0,1.0,0.0
17672760,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9594694972038268,0.3658261895179748,0.3295339941978454,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.4391436278820038,0.3997594714164734,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8823366165161133,0.2909956276416778,0.2038415074348449,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.911523163318634,0.3195101320743561,0.303052544593811,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6930299401283264,0.1384359300136566,0.6272304654121399,284.88836669921875,284.95001220703125,303.84698486328125,297.33233642578125,300.37017822265625,297.2883605957031,284.8915710449219,1.0,0.4161466658115387,1.0,1.0,0.7552575469017029,1.0,-2.236012935638428,1.0476007461547852,1.188412070274353,0.5355147123336792,0.8313166499137878,0.8313166499137878,0.0,75.17280578613281,64.0,59764.2265625,0.0,921.405517578125,1.0,279.45635986328125,283.2921447753906,300.34967041015625,304.2774353027344,293.1499938964844,293.1499938964844,279.75,41381.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854835391044617,1.0,0.0,0.0,3.7232282161712646,3.723254919052124,9.24980611216597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3876953125,0.0,1695.412841796875,1895.4371337890625,0.0,2339.5107421875,0.9330965280532836,1.0,0.0,3.0,1.0,0.0
17672820,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9755096435546876,0.3672870099544525,0.3305065035820007,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.4473547637462616,0.3813407719135284,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9000993967056274,0.2945058345794678,0.2060887217521667,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9308265447616576,0.3221167325973511,0.3052429258823395,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7082622647285461,0.1405930072069168,0.6362452507019043,285.0009765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4034729003906,297.32427978515625,284.9989624023437,1.0,0.4127415716648102,1.0,1.0,0.7571248412132263,1.0,-2.232020854949951,1.0450602769851685,1.1869605779647827,0.5337004065513611,0.9277925491333008,0.9277925491333008,0.0,71.2068099975586,82.0,59242.23828125,0.0,902.083740234375,1.0,279.7431030273437,283.4035339355469,300.32470703125,304.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,33052.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762230038642883,1.0,0.0,0.0,3.869752883911133,3.869779586791992,9.992168088501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.1240234375,0.0,1807.9580078125,1895.4371337890625,0.0,2256.296142578125,0.9584279656410216,1.0,0.0,3.0,1.0,0.0
17672880,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9755096435546876,0.3672870099544525,0.3305065035820007,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.4473547637462616,0.3813407719135284,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9000993967056274,0.2945058345794678,0.2060887217521667,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9308265447616576,0.3221167325973511,0.3052429258823395,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7082622647285461,0.1405930072069168,0.6362452507019043,285.0009765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4034729003906,297.32427978515625,284.9989624023437,1.0,0.4127415716648102,1.0,1.0,0.7571248412132263,1.0,-2.232020854949951,1.0450602769851685,1.1869605779647827,0.5337004065513611,0.9277925491333008,0.9277925491333008,0.0,71.2068099975586,82.0,59242.23828125,0.0,902.083740234375,1.0,279.7431030273437,283.4035339355469,300.32470703125,304.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,33052.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762230038642883,1.0,0.0,0.0,3.869752883911133,3.869779586791992,9.992168088501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.1240234375,0.0,1807.9580078125,1895.4371337890625,0.0,2256.296142578125,0.9584279656410216,1.0,0.0,3.0,1.0,0.0
17672940,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.972094714641571,0.3675567805767059,0.3310324847698211,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.4544069170951843,0.3862226009368896,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8992353081703186,0.2972193956375122,0.2081445306539535,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9285547733306884,0.323973536491394,0.307217001914978,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7082445025444031,0.1422100961208343,0.6443444490432739,284.92431640625,284.95001220703125,303.9162292480469,297.37109375,300.4335327148437,297.3497619628906,284.92950439453125,1.0,0.4174613356590271,1.0,1.0,0.758992075920105,1.0,-2.253060340881348,1.0549874305725098,1.198072910308838,0.5385028719902039,0.8519197106361389,0.8519197106361389,0.0,72.7998046875,100.0,60120.1875,0.0,928.8074340820312,1.0,279.456298828125,283.319580078125,300.3832702636719,304.3047180175781,293.1499938964844,293.1499938964844,279.75,38812.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825713157653809,1.0,0.0,0.0,3.718420267105103,3.7184462547302246,9.225931876244432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.720703125,0.0,1670.18212890625,1895.4371337890625,0.0,2313.257080078125,0.9301031231880188,1.0,0.0,3.0,1.0,0.0
17673000,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.972094714641571,0.3675567805767059,0.3310324847698211,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.4544069170951843,0.3862226009368896,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8992353081703186,0.2972193956375122,0.2081445306539535,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9285547733306884,0.323973536491394,0.307217001914978,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7082445025444031,0.1422100961208343,0.6443444490432739,284.92431640625,284.95001220703125,303.9162292480469,297.37109375,300.4335327148437,297.3497619628906,284.92950439453125,1.0,0.4174613356590271,1.0,1.0,0.758992075920105,1.0,-2.253060340881348,1.0549874305725098,1.198072910308838,0.5385028719902039,0.8519197106361389,0.8519197106361389,0.0,72.7998046875,100.0,60120.1875,0.0,928.8074340820312,1.0,279.456298828125,283.319580078125,300.3832702636719,304.3047180175781,293.1499938964844,293.1499938964844,279.75,38812.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825713157653809,1.0,0.0,0.0,3.718420267105103,3.7184462547302246,9.225931876244432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.720703125,0.0,1670.18212890625,1895.4371337890625,0.0,2313.257080078125,0.9301031231880188,1.0,0.0,3.0,1.0,0.0
17673060,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9555192589759828,0.3689062297344208,0.3321536183357239,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.4583078324794769,0.4076553285121918,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8861037492752075,0.3005673587322235,0.2104763835668563,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9120569229125975,0.3264172077178955,0.3095223903656006,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6979649662971497,0.143882930278778,0.652510941028595,285.0609741210937,284.95001220703125,303.9519958496094,297.3955993652344,300.4560546875,297.35595703125,285.0590209960937,1.0,0.4280469715595245,1.0,1.0,0.7601278424263,1.0,-2.295515775680542,1.0757490396499634,1.2197667360305786,0.5493899583816528,0.9948955774307252,0.9948955774307252,0.0,78.57816314697266,103.0,60848.46484375,0.0,994.13916015625,1.0,279.7441101074219,283.4309387207031,300.3862609863281,304.27362060546875,293.1499938964844,293.1499938964844,279.45001220703125,30654.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768524289131165,1.0,0.0,0.0,3.947706460952759,3.947733402252197,1.0398794074717443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.794921875,0.0,1887.495361328125,1895.4371337890625,0.0,2261.926513671875,0.9742916226387024,1.0,0.0,3.0,1.0,0.0
17673120,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9555192589759828,0.3689062297344208,0.3321536183357239,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.4583078324794769,0.4076553285121918,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8861037492752075,0.3005673587322235,0.2104763835668563,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9120569229125975,0.3264172077178955,0.3095223903656006,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6979649662971497,0.143882930278778,0.652510941028595,285.0609741210937,284.95001220703125,303.9519958496094,297.3955993652344,300.4560546875,297.35595703125,285.0590209960937,1.0,0.4280469715595245,1.0,1.0,0.7601278424263,1.0,-2.295515775680542,1.0757490396499634,1.2197667360305786,0.5493899583816528,0.9948955774307252,0.9948955774307252,0.0,78.57816314697266,103.0,60848.46484375,0.0,994.13916015625,1.0,279.7441101074219,283.4309387207031,300.3862609863281,304.27362060546875,293.1499938964844,293.1499938964844,279.45001220703125,30654.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768524289131165,1.0,0.0,0.0,3.947706460952759,3.947733402252197,1.0398794074717443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.794921875,0.0,1887.495361328125,1895.4371337890625,0.0,2261.926513671875,0.9742916226387024,1.0,0.0,3.0,1.0,0.0
17673180,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9389280676841736,0.368876576423645,0.3326676785945892,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.4580112099647522,0.4279549419879913,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8744274973869324,0.3030101954936981,0.21250881254673,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8984571695327759,0.3280203938484192,0.3114756345748901,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6884443759918213,0.1449611037969589,0.659074604511261,284.9192199707031,284.95001220703125,303.9884338378906,297.42315673828125,300.4609375,297.32928466796875,284.9239501953125,1.0,0.4371767342090606,1.0,1.0,0.7612635493278503,1.0,-2.333202600479126,1.094089150428772,1.239113450050354,0.5592668056488037,0.8995260000228882,0.8995260000228882,0.0,84.2381362915039,106.0,62571.97265625,0.0,1056.1195068359375,1.0,279.4551696777344,283.269287109375,300.4598388671875,304.5350036621094,293.1499938964844,293.1499938964844,279.75,36972.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884203791618347,1.0,0.0,0.0,3.918243169784546,3.918271064758301,1.0244152690574992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7294921875,0.0,1900.5550537109373,1895.4371337890625,0.0,2366.061279296875,0.9720890522003174,1.0,0.0,3.0,1.0,0.0
17673240,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9389280676841736,0.368876576423645,0.3326676785945892,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.4580112099647522,0.4279549419879913,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8744274973869324,0.3030101954936981,0.21250881254673,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8984571695327759,0.3280203938484192,0.3114756345748901,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6884443759918213,0.1449611037969589,0.659074604511261,284.9192199707031,284.95001220703125,303.9884338378906,297.42315673828125,300.4609375,297.32928466796875,284.9239501953125,1.0,0.4371767342090606,1.0,1.0,0.7612635493278503,1.0,-2.333202600479126,1.094089150428772,1.239113450050354,0.5592668056488037,0.8995260000228882,0.8995260000228882,0.0,84.2381362915039,106.0,62571.97265625,0.0,1056.1195068359375,1.0,279.4551696777344,283.269287109375,300.4598388671875,304.5350036621094,293.1499938964844,293.1499938964844,279.75,36972.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884203791618347,1.0,0.0,0.0,3.918243169784546,3.918271064758301,1.0244152690574992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7294921875,0.0,1900.5550537109373,1895.4371337890625,0.0,2366.061279296875,0.9720890522003174,1.0,0.0,3.0,1.0,0.0
17673300,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9292179942131042,0.3692681193351745,0.3328394591808319,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.996770679950714,0.4576237201690674,0.4338944852352142,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8677175045013428,0.3044492900371551,0.2134562283754348,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.890903651714325,0.3290004730224609,0.3123417198657989,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6827343106269836,0.1454819589853286,0.6617010235786438,285.0683898925781,284.95001220703125,304.0068664550781,297.43798828125,300.4635925292969,297.3169250488281,285.0748596191406,1.0,0.4411810040473938,1.0,1.0,0.7618314623832703,1.0,-2.3458375930786133,1.1001521348953247,1.2456854581832886,0.5626357197761536,1.0,1.0,0.0,87.37907409667969,106.0,62290.2109375,0.0,1082.3052978515625,1.0,279.70855712890625,283.4223937988281,300.4237670898437,304.3670959472656,293.1499938964844,293.1499938964844,279.75,32214.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841370105743408,1.0,0.0,0.0,4.002417087554932,4.002444744110107,1.0689020655263448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.69921875,0.0,1971.69921875,1895.4371337890625,0.0,2327.3623046875,0.989531934261322,1.0,0.0,3.0,1.0,0.0
17673360,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9193952083587646,0.3698722422122955,0.3334591090679168,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9894118905067444,0.4579569101333618,0.4340119361877441,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8609058856964111,0.3060405254364013,0.2146288454532623,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8831597566604614,0.3301397264003753,0.3134965002536773,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6768120527267456,0.1460514962673187,0.6647923588752747,285.0743713378906,284.95001220703125,304.0254821777344,297.4534912109375,300.468994140625,297.3111572265625,285.0749206542969,1.0,0.444676399230957,1.0,1.0,0.7629836201667786,1.0,-2.3532872200012207,1.1035295724868774,1.2497577667236328,0.5641909241676331,1.0,1.0,0.0,90.70853424072266,109.0,62526.32421875,0.0,1103.755615234375,1.0,279.7448425292969,283.418701171875,300.4507751464844,304.4655456542969,293.1499938964844,293.1499938964844,279.45001220703125,32243.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784262478351593,1.0,0.0,0.0,4.065506458282471,4.065535068511963,1.1028656672351644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.1767578125,0.0,2056.802978515625,1895.4371337890625,0.0,2328.493896484375,1.0,1.0,0.0,3.0,1.0,0.0
17673420,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.903508722782135,0.369727224111557,0.3339148163795471,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9763410687446594,0.4587964713573456,0.4349989891052246,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8499442934989929,0.3083446025848388,0.2165908068418502,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8705253005027771,0.3315947651863098,0.3153437376022339,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6671027541160583,0.1467531323432922,0.6696656346321106,284.9051818847656,284.95001220703125,304.06304931640625,297.486328125,300.478515625,297.297607421875,284.9058532714844,1.0,0.450693130493164,1.0,1.0,0.7652878761291504,1.0,-2.3654561042785645,1.108877658843994,1.2565783262252808,0.5666910409927368,0.9285311102867126,0.9285311102867126,0.0,96.64600372314452,112.0,63871.8046875,0.0,1141.1219482421875,1.0,279.4545593261719,283.2289733886719,300.5142517089844,304.68365478515625,293.1499938964844,293.1499938964844,279.1499938964844,36080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934014201164246,1.0,0.0,0.0,4.044111251831055,4.044140338897705,1.091288254428946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.5458984375,0.0,2059.548828125,1895.4371337890625,0.0,2411.255615234375,0.9990476369857788,1.0,0.0,3.0,1.0,0.0
17673480,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.903508722782135,0.369727224111557,0.3339148163795471,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9763410687446594,0.4587964713573456,0.4349989891052246,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8499442934989929,0.3083446025848388,0.2165908068418502,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8705253005027771,0.3315947651863098,0.3153437376022339,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6671027541160583,0.1467531323432922,0.6696656346321106,284.9051818847656,284.95001220703125,304.06304931640625,297.486328125,300.478515625,297.297607421875,284.9058532714844,1.0,0.450693130493164,1.0,1.0,0.7652878761291504,1.0,-2.3654561042785645,1.108877658843994,1.2565783262252808,0.5666910409927368,0.9285311102867126,0.9285311102867126,0.0,96.64600372314452,112.0,63871.8046875,0.0,1141.1219482421875,1.0,279.4545593261719,283.2289733886719,300.5142517089844,304.68365478515625,293.1499938964844,293.1499938964844,279.1499938964844,36080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934014201164246,1.0,0.0,0.0,4.044111251831055,4.044140338897705,1.091288254428946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.5458984375,0.0,2059.548828125,1895.4371337890625,0.0,2411.255615234375,0.9990476369857788,1.0,0.0,3.0,1.0,0.0
17673540,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8906694650650024,0.369174987077713,0.3335266709327698,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9643841981887816,0.4598879814147949,0.4360606670379638,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8408558368682861,0.3102827668190002,0.2180597931146621,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8599075675010681,0.3326055705547333,0.3164860308170318,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6587502360343933,0.1471071988344192,0.672340452671051,284.88604736328125,284.95001220703125,304.1011047363281,297.5213928222656,300.4884338378906,297.2849426269531,284.89044189453125,1.0,0.4555602073669433,1.0,1.0,0.767592191696167,1.0,-2.3726155757904053,1.111764430999756,1.2608511447906494,0.5677891969680786,0.8467072248458862,0.8467072248458862,0.0,101.95156860351562,115.0,64221.6328125,0.0,1170.60498046875,1.0,279.1558532714844,283.2064514160156,300.5279541015625,304.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,40938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972835302352905,1.0,0.0,0.0,3.787997245788574,3.788024425506592,9.574422392688575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.8642578125,0.0,1769.359375,1895.4371337890625,0.0,2446.615234375,0.9472064971923828,1.0,0.0,3.0,1.0,0.0
17673600,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8906694650650024,0.369174987077713,0.3335266709327698,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9643841981887816,0.4598879814147949,0.4360606670379638,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8408558368682861,0.3102827668190002,0.2180597931146621,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8599075675010681,0.3326055705547333,0.3164860308170318,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6587502360343933,0.1471071988344192,0.672340452671051,284.88604736328125,284.95001220703125,304.1011047363281,297.5213928222656,300.4884338378906,297.2849426269531,284.89044189453125,1.0,0.4555602073669433,1.0,1.0,0.767592191696167,1.0,-2.3726155757904053,1.111764430999756,1.2608511447906494,0.5677891969680786,0.8467072248458862,0.8467072248458862,0.0,101.95156860351562,115.0,64221.6328125,0.0,1170.60498046875,1.0,279.1558532714844,283.2064514160156,300.5279541015625,304.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,40938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972835302352905,1.0,0.0,0.0,3.787997245788574,3.788024425506592,9.574422392688575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.8642578125,0.0,1769.359375,1895.4371337890625,0.0,2446.615234375,0.9472064971923828,1.0,0.0,3.0,1.0,0.0
