time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8837272524833679,0.3702352941036224,0.3343170881271362,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9577787518501282,0.4625990390777588,0.4384198486804962,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8366706967353821,0.3133235275745392,0.2201079428195953,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8544489145278931,0.3346508145332336,0.3183192312717438,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.654367983341217,0.1479226350784301,0.6760748028755188,285.01446533203125,284.95001220703125,304.1395568847656,297.55841064453125,300.5083923339844,297.2889099121094,285.0120544433594,1.0,0.4600250124931335,1.0,1.0,0.7692785263061523,1.0,-2.3855414390563965,1.1177154779434204,1.267825961112976,0.5705623626708984,0.957918345928192,0.957918345928192,0.0,105.72705841064452,118.0,64154.41796875,0.0,1200.68505859375,1.0,279.4442749023437,283.3267517089844,300.5356750488281,304.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32541.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888172268867493,1.0,0.0,0.0,3.9517083168029785,3.951735734939575,1.041988866745669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.6650390625,0.0,1907.94140625,1895.4371337890625,0.0,2369.654296875,0.9762255549430848,1.0,0.0,3.0,1.0,0.0
17673720,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8837272524833679,0.3702352941036224,0.3343170881271362,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9577787518501282,0.4625990390777588,0.4384198486804962,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8366706967353821,0.3133235275745392,0.2201079428195953,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8544489145278931,0.3346508145332336,0.3183192312717438,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.654367983341217,0.1479226350784301,0.6760748028755188,285.01446533203125,284.95001220703125,304.1395568847656,297.55841064453125,300.5083923339844,297.2889099121094,285.0120544433594,1.0,0.4600250124931335,1.0,1.0,0.7692785263061523,1.0,-2.3855414390563965,1.1177154779434204,1.267825961112976,0.5705623626708984,0.957918345928192,0.957918345928192,0.0,105.72705841064452,118.0,64154.41796875,0.0,1200.68505859375,1.0,279.4442749023437,283.3267517089844,300.5356750488281,304.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32541.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888172268867493,1.0,0.0,0.0,3.9517083168029785,3.951735734939575,1.041988866745669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.6650390625,0.0,1907.94140625,1895.4371337890625,0.0,2369.654296875,0.9762255549430848,1.0,0.0,3.0,1.0,0.0
17673780,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8767586946487427,0.3701065480709076,0.3346147239208221,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9511293768882751,0.4644509255886078,0.4405391812324524,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8325641751289368,0.3156342208385467,0.2219627052545547,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8492076396942139,0.3360369205474853,0.3199568092823028,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6502294540405273,0.1484568566083908,0.6795826554298401,284.9122619628906,284.95001220703125,304.1783142089844,297.5970764160156,300.5233459472656,297.2836303710937,284.9158935546875,1.0,0.4642114043235779,1.0,1.0,0.7709648609161377,1.0,-2.396859645843506,1.1228511333465576,1.2740086317062378,0.5730297565460205,0.8669975996017456,0.8669975996017456,0.0,109.4810791015625,121.0,65005.48828125,0.0,1229.0977783203125,1.0,279.15582275390625,283.2174072265625,300.6109313964844,304.8515625,293.1499938964844,293.1499938964844,279.45001220703125,38745.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955853939056396,1.0,0.0,0.0,3.824051856994629,3.824079036712648,9.757551424627309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.23828125,0.0,1796.2816162109375,1895.4371337890625,0.0,2431.13427734375,0.952845335006714,1.0,0.0,3.0,1.0,0.0
17673840,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8767586946487427,0.3701065480709076,0.3346147239208221,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9511293768882751,0.4644509255886078,0.4405391812324524,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8325641751289368,0.3156342208385467,0.2219627052545547,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8492076396942139,0.3360369205474853,0.3199568092823028,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6502294540405273,0.1484568566083908,0.6795826554298401,284.9122619628906,284.95001220703125,304.1783142089844,297.5970764160156,300.5233459472656,297.2836303710937,284.9158935546875,1.0,0.4642114043235779,1.0,1.0,0.7709648609161377,1.0,-2.396859645843506,1.1228511333465576,1.2740086317062378,0.5730297565460205,0.8669975996017456,0.8669975996017456,0.0,109.4810791015625,121.0,65005.48828125,0.0,1229.0977783203125,1.0,279.15582275390625,283.2174072265625,300.6109313964844,304.8515625,293.1499938964844,293.1499938964844,279.45001220703125,38745.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955853939056396,1.0,0.0,0.0,3.824051856994629,3.824079036712648,9.757551424627309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.23828125,0.0,1796.2816162109375,1895.4371337890625,0.0,2431.13427734375,0.952845335006714,1.0,0.0,3.0,1.0,0.0
17673900,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8736702799797058,0.3705115020275116,0.3347731530666351,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9481436014175416,0.4657516181468963,0.4415921866893768,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8308160901069641,0.3170918822288513,0.2228853851556778,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8469085097312927,0.3369826078414917,0.3207415342330932,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6483837962150574,0.148821547627449,0.6811556816101074,285.046630859375,284.95001220703125,304.1977844238281,297.6169738769531,300.5330505371094,297.2848815917969,285.0516357421875,1.0,0.4661882817745209,1.0,1.0,0.7718080282211304,1.0,-2.402251958847046,1.1253032684326172,1.2769486904144287,0.574130117893219,0.9651950597763062,0.9651950597763062,0.0,111.23667907714844,121.0,64587.17578125,0.0,1242.5906982421875,1.0,279.40643310546875,283.3583984375,300.5853271484375,304.6780090332031,293.1499938964844,293.1499938964844,279.45001220703125,32909.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898327112197876,1.0,0.0,0.0,3.901520252227783,3.9015471935272217,1.0156896905755277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.9140625,0.0,1846.686767578125,1895.4371337890625,0.0,2378.85498046875,0.9677788019180298,1.0,0.0,3.0,1.0,0.0
17673960,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8716801404953003,0.3710578382015228,0.3353051543235779,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9463040828704834,0.4672002792358398,0.4429842531681061,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.829957127571106,0.3186695575714111,0.2240081429481506,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8455246090888977,0.3380567133426666,0.3217795789241791,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6472670435905457,0.1492638736963272,0.6832801699638367,285.0322265625,284.95001220703125,304.2173156738281,297.6371765136719,300.5438842773437,297.28814697265625,285.029541015625,1.0,0.4682126641273498,1.0,1.0,0.7727057337760925,1.0,-2.409709930419922,1.128760576248169,1.280949354171753,0.5757960677146912,0.9870395064353944,0.9870395064353944,0.0,112.70916748046876,124.0,65017.01953125,0.0,1257.4197998046875,1.0,279.4442749023437,283.3295593261719,300.62237548828125,304.7909545898437,293.1499938964844,293.1499938964844,279.1499938964844,31876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890012860298157,1.0,0.0,0.0,4.002739429473877,4.002767086029053,1.0690744147723308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.09375,0.0,1969.3494873046875,1895.4371337890625,0.0,2371.3212890625,0.9875388145446776,1.0,0.0,3.0,1.0,0.0
17674020,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8658296465873718,0.3707779049873352,0.3354794085025787,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9405748844146729,0.4689244329929352,0.4450148344039917,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8267247080802917,0.3209079205989837,0.2258209586143493,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8412849307060242,0.3393228352069855,0.3233214914798736,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6439120769500732,0.1497256606817245,0.6864989399909973,284.9036865234375,284.95001220703125,304.2565002441406,297.6783752441406,300.5583190917969,297.2817077636719,284.90728759765625,1.0,0.4720595180988312,1.0,1.0,0.7745011448860168,1.0,-2.420261859893799,1.1334894895553589,1.2867722511291504,0.5780509114265442,0.8817000985145569,0.8817000985145569,0.0,116.19855499267578,127.0,65984.2890625,0.0,1284.33740234375,1.0,279.1557006835937,283.1932373046875,300.6959533691406,305.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38419.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964687347412109,1.0,0.0,0.0,3.903635740280152,3.903663635253906,1.0167914297198877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.705078125,0.0,1893.4525146484373,1895.4371337890625,0.0,2439.184326171875,0.9700341820716858,1.0,0.0,3.0,1.0,0.0
17674080,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8658296465873718,0.3707779049873352,0.3354794085025787,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9405748844146729,0.4689244329929352,0.4450148344039917,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8267247080802917,0.3209079205989837,0.2258209586143493,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8412849307060242,0.3393228352069855,0.3233214914798736,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6439120769500732,0.1497256606817245,0.6864989399909973,284.9036865234375,284.95001220703125,304.2565002441406,297.6783752441406,300.5583190917969,297.2817077636719,284.90728759765625,1.0,0.4720595180988312,1.0,1.0,0.7745011448860168,1.0,-2.420261859893799,1.1334894895553589,1.2867722511291504,0.5780509114265442,0.8817000985145569,0.8817000985145569,0.0,116.19855499267578,127.0,65984.2890625,0.0,1284.33740234375,1.0,279.1557006835937,283.1932373046875,300.6959533691406,305.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38419.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964687347412109,1.0,0.0,0.0,3.903635740280152,3.903663635253906,1.0167914297198877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.705078125,0.0,1893.4525146484373,1895.4371337890625,0.0,2439.184326171875,0.9700341820716858,1.0,0.0,3.0,1.0,0.0
17674140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.861469566822052,0.3716718256473541,0.336069643497467,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9363364577293396,0.4715875387191772,0.4473393559455871,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8246458768844604,0.3239344656467438,0.2278324216604232,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8381931185722351,0.3412576019763946,0.3250317871570587,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6413861513137817,0.1504603773355484,0.6897995471954346,285.0375366210937,284.95001220703125,304.2958068847656,297.72039794921875,300.5787658691406,297.2860412597656,285.0356140136719,1.0,0.4757872521877289,1.0,1.0,0.7762965559959412,1.0,-2.432193756103516,1.1389341354370115,1.293259620666504,0.5805711150169373,1.0,1.0,0.0,119.26657104492188,130.0,65882.6640625,0.0,1311.407470703125,1.0,279.4449157714844,283.322021484375,300.7061462402344,304.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899735569953918,1.0,0.0,0.0,4.062938690185547,4.062967300415039,1.1014730034730746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.8681640625,0.0,2052.635986328125,1895.4371337890625,0.0,2380.1318359375,1.0,1.0,0.0,3.0,1.0,0.0
17674200,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.861469566822052,0.3716718256473541,0.336069643497467,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9363364577293396,0.4715875387191772,0.4473393559455871,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8246458768844604,0.3239344656467438,0.2278324216604232,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8381931185722351,0.3412576019763946,0.3250317871570587,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6413861513137817,0.1504603773355484,0.6897995471954346,285.0375366210937,284.95001220703125,304.2958068847656,297.72039794921875,300.5787658691406,297.2860412597656,285.0356140136719,1.0,0.4757872521877289,1.0,1.0,0.7762965559959412,1.0,-2.432193756103516,1.1389341354370115,1.293259620666504,0.5805711150169373,1.0,1.0,0.0,119.26657104492188,130.0,65882.6640625,0.0,1311.407470703125,1.0,279.4449157714844,283.322021484375,300.7061462402344,304.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899735569953918,1.0,0.0,0.0,4.062938690185547,4.062967300415039,1.1014730034730746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.8681640625,0.0,2052.635986328125,1895.4371337890625,0.0,2380.1318359375,1.0,1.0,0.0,3.0,1.0,0.0
17674260,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8565225005149841,0.3714041709899902,0.3362818360328674,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9313993453979492,0.4732804596424103,0.4493626952171325,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8220652937889099,0.3262098133563995,0.2296827733516693,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8346666097640991,0.3424936532974243,0.3265567719936371,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6385676264762878,0.150880753993988,0.6928300857543945,284.89404296875,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27984619140625,284.8984375,1.0,0.4794481992721557,1.0,1.0,0.7781727910041809,1.0,-2.442581415176392,1.1435645818710327,1.2990169525146484,0.5827922224998474,0.8979240655899048,0.8979240655899048,0.0,122.58587646484376,133.0,66947.8125,0.0,1337.865234375,1.0,279.1547241210937,283.1698913574219,300.7816162109375,305.1517028808594,293.1499938964844,293.1499938964844,279.45001220703125,38058.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973777651786804,1.0,0.0,0.0,3.981347799301148,3.98137640953064,1.0576781050986028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1435546875,0.0,1991.6051025390625,1895.4371337890625,0.0,2447.47509765625,0.9867013692855836,1.0,0.0,3.0,1.0,0.0
17674320,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8565225005149841,0.3714041709899902,0.3362818360328674,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9313993453979492,0.4732804596424103,0.4493626952171325,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8220652937889099,0.3262098133563995,0.2296827733516693,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8346666097640991,0.3424936532974243,0.3265567719936371,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6385676264762878,0.150880753993988,0.6928300857543945,284.89404296875,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27984619140625,284.8984375,1.0,0.4794481992721557,1.0,1.0,0.7781727910041809,1.0,-2.442581415176392,1.1435645818710327,1.2990169525146484,0.5827922224998474,0.8979240655899048,0.8979240655899048,0.0,122.58587646484376,133.0,66947.8125,0.0,1337.865234375,1.0,279.1547241210937,283.1698913574219,300.7816162109375,305.1517028808594,293.1499938964844,293.1499938964844,279.45001220703125,38058.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973777651786804,1.0,0.0,0.0,3.981347799301148,3.98137640953064,1.0576781050986028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1435546875,0.0,1991.6051025390625,1895.4371337890625,0.0,2447.47509765625,0.9867013692855836,1.0,0.0,3.0,1.0,0.0
17674380,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8526329398155212,0.3723057806491852,0.3368130326271057,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9275616407394408,0.4759097397327423,0.4515965282917022,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8203033804893494,0.3292825520038605,0.2316891402006149,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8319234848022461,0.3443953394889831,0.3281924128532409,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6362950205802917,0.1515703350305557,0.695833146572113,285.0705871582031,284.95001220703125,304.3744201660156,297.8058166503906,300.6138916015625,297.2845153808594,285.073486328125,1.0,0.4830131232738495,1.0,1.0,0.7800489664077759,1.0,-2.4538798332214355,1.1486793756484983,1.305200457572937,0.5851432085037231,1.0,1.0,0.0,125.5902099609375,136.0,66504.7109375,0.0,1364.352294921875,1.0,279.4448547363281,283.3512268066406,300.78961181640625,305.060546875,293.1499938964844,293.1499938964844,279.1499938964844,32252.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905970811843872,1.0,0.0,0.0,4.065395355224609,4.065423965454102,1.1028052995243345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.7421875,0.0,2056.720947265625,1895.4371337890625,0.0,2385.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17674440,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8526329398155212,0.3723057806491852,0.3368130326271057,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9275616407394408,0.4759097397327423,0.4515965282917022,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8203033804893494,0.3292825520038605,0.2316891402006149,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8319234848022461,0.3443953394889831,0.3281924128532409,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6362950205802917,0.1515703350305557,0.695833146572113,285.0705871582031,284.95001220703125,304.3744201660156,297.8058166503906,300.6138916015625,297.2845153808594,285.073486328125,1.0,0.4830131232738495,1.0,1.0,0.7800489664077759,1.0,-2.4538798332214355,1.1486793756484983,1.305200457572937,0.5851432085037231,1.0,1.0,0.0,125.5902099609375,136.0,66504.7109375,0.0,1364.352294921875,1.0,279.4448547363281,283.3512268066406,300.78961181640625,305.060546875,293.1499938964844,293.1499938964844,279.1499938964844,32252.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905970811843872,1.0,0.0,0.0,4.065395355224609,4.065423965454102,1.1028052995243345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.7421875,0.0,2056.720947265625,1895.4371337890625,0.0,2385.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17674500,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8511208891868591,0.3724867105484009,0.3372529149055481,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9261435270309448,0.477025419473648,0.4528926014900207,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8197910785675049,0.330664575099945,0.2328036576509475,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8309327363967896,0.3452272117137909,0.3291654884815216,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6354818940162659,0.1518826484680175,0.6977453231811523,284.9427185058594,284.95001220703125,304.39404296875,297.8272399902344,300.62310791015625,297.2848815917969,284.9326171875,1.0,0.4848611950874328,1.0,1.0,0.7809870839118958,1.0,-2.460773468017578,1.1518404483795166,1.3089330196380615,0.5867177844047546,0.9690366387367249,0.9690366387367249,0.0,126.99352264404295,136.0,67748.96875,0.0,1378.8172607421875,1.0,279.1888122558594,283.1888732910156,300.8569641113281,305.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,32814.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961356043815613,1.0,0.0,0.0,4.061972141265869,4.062000751495361,1.100948907151178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.9931640625,0.0,2056.738037109375,1895.4371337890625,0.0,2436.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17674560,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8486524224281311,0.3722417652606964,0.3372256159782409,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9236209392547609,0.4777518212795257,0.4537693858146667,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8184522986412048,0.3317458033561706,0.2336756438016891,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8291482925415039,0.3457531332969665,0.3298312127590179,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6340581178665161,0.1520368456840515,0.699016273021698,284.90972900390625,284.95001220703125,304.41363525390625,297.8486328125,300.6296081542969,297.280517578125,284.9101867675781,1.0,0.4866132736206054,1.0,1.0,0.7819547653198242,1.0,-2.465171813964844,1.1537559032440186,1.3114157915115356,0.5876284241676331,0.9364453554153442,0.9364453554153442,0.0,128.71755981445312,124.0,67928.53125,0.0,1391.5645751953125,1.0,279.1548156738281,283.1651916503906,300.86737060546875,305.2983703613281,293.1499938964844,293.1499938964844,278.8500061035156,35587.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976500391960144,1.0,0.0,0.0,4.048462390899658,4.048491477966309,1.0936378203041386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5625,0.0,2061.377197265625,1895.4371337890625,0.0,2449.959716796875,1.0,1.0,0.0,3.0,1.0,0.0
17674620,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8515745997428894,0.3716802895069122,0.3365677297115326,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9290324449539183,0.4790270030498504,0.4548480808734894,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8231695890426636,0.3338187634944916,0.2350204885005951,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.832969605922699,0.346609354019165,0.3305458128452301,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6366919875144958,0.1521918177604675,0.6993764042854309,284.8851928710937,284.95001220703125,304.45263671875,297.89117431640625,300.64178466796875,297.2710266113281,284.8884582519531,1.0,0.4851225912570953,1.0,1.0,0.7838901281356812,1.0,-2.468587636947632,1.1549322605133057,1.3136553764343262,0.587981104850769,0.8519982695579529,0.8519982695579529,0.0,126.59632873535156,112.0,68272.75,0.0,1386.9366455078125,1.0,278.8558044433594,283.13494873046875,300.8941955566406,305.35943603515625,293.1499938964844,293.1499938964844,279.1499938964844,40551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007739186286926,1.0,0.0,0.0,3.8124029636383057,3.8124301433563232,9.6981932529161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.4404296875,0.0,1796.1102294921875,1895.4371337890625,0.0,2478.503173828125,0.9521004557609558,1.0,0.0,3.0,1.0,0.0
17674680,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8515745997428894,0.3716802895069122,0.3365677297115326,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9290324449539183,0.4790270030498504,0.4548480808734894,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8231695890426636,0.3338187634944916,0.2350204885005951,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.832969605922699,0.346609354019165,0.3305458128452301,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6366919875144958,0.1521918177604675,0.6993764042854309,284.8851928710937,284.95001220703125,304.45263671875,297.89117431640625,300.64178466796875,297.2710266113281,284.8884582519531,1.0,0.4851225912570953,1.0,1.0,0.7838901281356812,1.0,-2.468587636947632,1.1549322605133057,1.3136553764343262,0.587981104850769,0.8519982695579529,0.8519982695579529,0.0,126.59632873535156,112.0,68272.75,0.0,1386.9366455078125,1.0,278.8558044433594,283.13494873046875,300.8941955566406,305.35943603515625,293.1499938964844,293.1499938964844,279.1499938964844,40551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007739186286926,1.0,0.0,0.0,3.8124029636383057,3.8124301433563232,9.6981932529161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.4404296875,0.0,1796.1102294921875,1895.4371337890625,0.0,2478.503173828125,0.9521004557609558,1.0,0.0,3.0,1.0,0.0
17674740,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8637731671333313,0.3727478086948395,0.3369714021682739,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9457767009735109,0.4817089736461639,0.4568051993846893,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8361296653747559,0.3370798826217651,0.2369078695774078,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8451516032218933,0.348541647195816,0.3318529427051544,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.645720899105072,0.1528799682855606,0.7005117535591125,285.0067138671875,284.95001220703125,304.4914245605469,297.93310546875,300.66314697265625,297.2782592773437,285.00445556640625,1.0,0.4811712801456451,1.0,1.0,0.7858254313468933,1.0,-2.4766197204589844,1.1584219932556152,1.3181976079940796,0.5894936323165894,0.9558793902397156,0.9558793902397156,0.0,119.79204559326172,100.0,68106.234375,0.0,1368.3388671875,1.0,279.14434814453125,283.25372314453125,300.9112243652344,305.2856750488281,293.1499938964844,293.1499938964844,278.8500061035156,32840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927338480949402,1.0,0.0,0.0,3.9631717205047607,3.963199377059937,1.0480429182280204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.515625,0.0,1925.250732421875,1895.4371337890625,0.0,2405.187255859375,0.97896808385849,1.0,0.0,3.0,1.0,0.0
17674800,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8637731671333313,0.3727478086948395,0.3369714021682739,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9457767009735109,0.4817089736461639,0.4568051993846893,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8361296653747559,0.3370798826217651,0.2369078695774078,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8451516032218933,0.348541647195816,0.3318529427051544,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.645720899105072,0.1528799682855606,0.7005117535591125,285.0067138671875,284.95001220703125,304.4914245605469,297.93310546875,300.66314697265625,297.2782592773437,285.00445556640625,1.0,0.4811712801456451,1.0,1.0,0.7858254313468933,1.0,-2.4766197204589844,1.1584219932556152,1.3181976079940796,0.5894936323165894,0.9558793902397156,0.9558793902397156,0.0,119.79204559326172,100.0,68106.234375,0.0,1368.3388671875,1.0,279.14434814453125,283.25372314453125,300.9112243652344,305.2856750488281,293.1499938964844,293.1499938964844,278.8500061035156,32840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927338480949402,1.0,0.0,0.0,3.9631717205047607,3.963199377059937,1.0480429182280204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.515625,0.0,1925.250732421875,1895.4371337890625,0.0,2405.187255859375,0.97896808385849,1.0,0.0,3.0,1.0,0.0
17674860,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.880717933177948,0.3727027475833893,0.3368583023548126,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9666762948036194,0.4834675192832947,0.4583525359630584,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8536169528961182,0.3396347165107727,0.2385622411966323,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8621259927749634,0.3498418927192688,0.3329136371612549,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6586283445358276,0.1533513963222503,0.701360821723938,284.9123840332031,284.95001220703125,304.5298767089844,297.97418212890625,300.6783447265625,297.2745361328125,284.91510009765625,1.0,0.4756810665130615,1.0,1.0,0.7876701951026917,1.0,-2.4826302528381348,1.1609108448028564,1.321719527244568,0.5906178951263428,0.8674367666244507,0.8674367666244507,0.0,111.20453643798828,88.0,68844.7265625,0.0,1339.540283203125,1.0,278.8558044433594,283.1522827148437,300.9842224121094,305.4808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38746.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985206842422485,1.0,0.0,0.0,3.829173803329468,3.829200983047485,9.78370735538192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7216796875,0.0,1802.5975341796875,1895.4371337890625,0.0,2457.907470703125,0.9540033936500548,1.0,0.0,3.0,1.0,0.0
17674920,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.880717933177948,0.3727027475833893,0.3368583023548126,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9666762948036194,0.4834675192832947,0.4583525359630584,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8536169528961182,0.3396347165107727,0.2385622411966323,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8621259927749634,0.3498418927192688,0.3329136371612549,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6586283445358276,0.1533513963222503,0.701360821723938,284.9123840332031,284.95001220703125,304.5298767089844,297.97418212890625,300.6783447265625,297.2745361328125,284.91510009765625,1.0,0.4756810665130615,1.0,1.0,0.7876701951026917,1.0,-2.4826302528381348,1.1609108448028564,1.321719527244568,0.5906178951263428,0.8674367666244507,0.8674367666244507,0.0,111.20453643798828,88.0,68844.7265625,0.0,1339.540283203125,1.0,278.8558044433594,283.1522827148437,300.9842224121094,305.4808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38746.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985206842422485,1.0,0.0,0.0,3.829173803329468,3.829200983047485,9.78370735538192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7216796875,0.0,1802.5975341796875,1895.4371337890625,0.0,2457.907470703125,0.9540033936500548,1.0,0.0,3.0,1.0,0.0
17674980,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9053067564964294,0.3737620413303375,0.3371561765670776,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9910516738891602,0.4861465096473694,0.4602122604846954,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.878758430480957,0.3430075049400329,0.2404476553201675,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8866356015205383,0.3518263101577759,0.334175705909729,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6774977445602417,0.1541673839092254,0.7025521993637085,285.022216796875,284.95001220703125,304.5679626464844,298.0140991210937,300.6993713378906,297.2816467285156,285.0192565917969,1.0,0.4692694544792175,1.0,1.0,0.78951495885849,1.0,-2.490429878234864,1.1643166542053225,1.3261131048202517,0.592122495174408,0.977532684803009,0.977532684803009,0.0,100.9890594482422,76.0,68760.0078125,0.0,1305.897705078125,1.0,279.1445617675781,283.2586364746094,300.9991455078125,305.4178161621094,293.1499938964844,293.1499938964844,278.8500061035156,32205.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920947670936584,1.0,0.0,0.0,3.997652053833008,3.997679948806762,1.066358549905999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8291015625,0.0,1965.3160400390625,1895.4371337890625,0.0,2399.380615234375,0.9863710999488832,1.0,0.0,3.0,1.0,0.0
17675040,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9053067564964294,0.3737620413303375,0.3371561765670776,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9910516738891602,0.4861465096473694,0.4602122604846954,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.878758430480957,0.3430075049400329,0.2404476553201675,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8866356015205383,0.3518263101577759,0.334175705909729,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6774977445602417,0.1541673839092254,0.7025521993637085,285.022216796875,284.95001220703125,304.5679626464844,298.0140991210937,300.6993713378906,297.2816467285156,285.0192565917969,1.0,0.4692694544792175,1.0,1.0,0.78951495885849,1.0,-2.490429878234864,1.1643166542053225,1.3261131048202517,0.592122495174408,0.977532684803009,0.977532684803009,0.0,100.9890594482422,76.0,68760.0078125,0.0,1305.897705078125,1.0,279.1445617675781,283.2586364746094,300.9991455078125,305.4178161621094,293.1499938964844,293.1499938964844,278.8500061035156,32205.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920947670936584,1.0,0.0,0.0,3.997652053833008,3.997679948806762,1.066358549905999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8291015625,0.0,1965.3160400390625,1895.4371337890625,0.0,2399.380615234375,0.9863710999488832,1.0,0.0,3.0,1.0,0.0
17675100,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9196382761001588,0.3737705945968628,0.3372824490070343,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.4871182441711426,0.4577162861824035,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8925738334655762,0.3443498909473419,0.2414020597934723,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9000175595283508,0.35251584649086,0.3348358273506164,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.687908411026001,0.1544622629880905,0.7033967971801758,284.86798095703125,284.95001220703125,304.5868225097656,298.0335388183594,300.706787109375,297.2804260253906,284.8612670898437,1.0,0.4657208323478699,1.0,1.0,0.7904373407363892,1.0,-2.490915060043335,1.1642653942108154,1.3266496658325195,0.5922434329986572,0.8748488426208496,0.8748488426208496,0.0,96.149169921875,76.0,69674.875,0.0,1285.755126953125,1.0,278.8901062011719,283.0868530273437,301.06475830078125,305.6741943359375,293.1499938964844,293.1499938964844,278.8500061035156,37141.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978665232658386,1.0,0.0,0.0,3.9735188484191895,3.973547220230103,1.0535225101193646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.34375,0.0,1973.7894287109373,1895.4371337890625,0.0,2451.935546875,0.9816638827323914,1.0,0.0,3.0,1.0,0.0
17675160,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9296620488166808,0.373554915189743,0.3369956314563751,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.4887565374374389,0.4447710514068603,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9023748636245728,0.3455192744731903,0.2421411424875259,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9095518589019777,0.3529990017414093,0.3352133333683014,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6951034665107727,0.154630035161972,0.7037369608879089,284.8921813964844,284.95001220703125,304.6055603027344,298.0526123046875,300.7138366699219,297.28033447265625,284.8951110839844,1.0,0.4613741934299469,1.0,1.0,0.7913770079612732,1.0,-2.478262662887573,1.1577659845352173,1.3204965591430664,0.5886092185974121,0.8651594519615173,0.8651594519615173,0.0,92.61422729492188,64.0,69124.2109375,0.0,1254.666015625,1.0,278.8553771972656,283.1296081542969,301.0648193359375,305.5981140136719,293.1499938964844,293.1499938964844,279.1499938964844,39461.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983566522598267,1.0,0.0,0.0,3.863400936126709,3.8634285926818848,9.95939331005502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.259765625,0.0,1850.8140869140625,1895.4371337890625,0.0,2456.409912109375,0.9617159366607666,1.0,0.0,3.0,1.0,0.0
17675220,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9546477198600768,0.3743170201778412,0.3371787965297699,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.4967155158519745,0.41487517952919,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9289842247962952,0.3487333655357361,0.2440324872732162,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9354841113090516,0.354712426662445,0.3363841474056244,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7127518653869629,0.1553245931863784,0.7051201462745667,284.9796142578125,284.95001220703125,304.64263916015625,298.08935546875,300.7459716796875,297.3152160644531,284.9764404296875,1.0,0.4511773586273193,1.0,1.0,0.7932562828063965,1.0,-2.4460723400115967,1.1413408517837524,1.304731369018555,0.5796402096748352,0.9413048624992372,0.9413048624992372,0.0,84.72429656982422,82.0,67951.265625,0.0,1184.316162109375,1.0,279.1438903808594,283.2295837402344,301.0654602050781,305.4574279785156,293.1499938964844,293.1499938964844,278.8500061035156,33865.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900488376617432,1.0,0.0,0.0,3.977153778076172,3.977181673049927,1.0554509799476364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.419921875,0.0,1951.8717041015625,1895.4371337890625,0.0,2380.814453125,0.9827488660812378,1.0,0.0,3.0,1.0,0.0
17675280,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9546477198600768,0.3743170201778412,0.3371787965297699,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.4967155158519745,0.41487517952919,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9289842247962952,0.3487333655357361,0.2440324872732162,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9354841113090516,0.354712426662445,0.3363841474056244,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7127518653869629,0.1553245931863784,0.7051201462745667,284.9796142578125,284.95001220703125,304.64263916015625,298.08935546875,300.7459716796875,297.3152160644531,284.9764404296875,1.0,0.4511773586273193,1.0,1.0,0.7932562828063965,1.0,-2.4460723400115967,1.1413408517837524,1.304731369018555,0.5796402096748352,0.9413048624992372,0.9413048624992372,0.0,84.72429656982422,82.0,67951.265625,0.0,1184.316162109375,1.0,279.1438903808594,283.2295837402344,301.0654602050781,305.4574279785156,293.1499938964844,293.1499938964844,278.8500061035156,33865.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900488376617432,1.0,0.0,0.0,3.977153778076172,3.977181673049927,1.0554509799476364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.419921875,0.0,1951.8717041015625,1895.4371337890625,0.0,2380.814453125,0.9827488660812378,1.0,0.0,3.0,1.0,0.0
17675340,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9598313570022584,0.3741795718669891,0.3371651172637939,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5053557753562927,0.4085762202739715,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9372885823249816,0.3513674437999725,0.2459047734737396,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9422345757484436,0.3558713495731354,0.3375450670719147,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7171317338943481,0.1558865904808044,0.707554817199707,284.91131591796875,284.95001220703125,304.6791076660156,298.1241149902344,300.7817077636719,297.35260009765625,284.91461181640625,1.0,0.4508511424064636,1.0,1.0,0.7951356172561646,1.0,-2.445016622543335,1.140453815460205,1.30456280708313,0.5784882307052612,0.8571047186851501,0.8571047186851501,0.0,83.28365325927734,100.0,68245.75,0.0,1177.10205078125,1.0,278.8558349609375,283.1610717773437,301.12261962890625,305.5830993652344,293.1499938964844,293.1499938964844,279.1499938964844,39456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931373119354248,1.0,0.0,0.0,3.788358688354492,3.78838562965393,9.576249340170762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6279296875,0.0,1758.287109375,1895.4371337890625,0.0,2408.854736328125,0.945995271205902,1.0,0.0,3.0,1.0,0.0
17675400,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9598313570022584,0.3741795718669891,0.3371651172637939,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5053557753562927,0.4085762202739715,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9372885823249816,0.3513674437999725,0.2459047734737396,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9422345757484436,0.3558713495731354,0.3375450670719147,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7171317338943481,0.1558865904808044,0.707554817199707,284.91131591796875,284.95001220703125,304.6791076660156,298.1241149902344,300.7817077636719,297.35260009765625,284.91461181640625,1.0,0.4508511424064636,1.0,1.0,0.7951356172561646,1.0,-2.445016622543335,1.140453815460205,1.30456280708313,0.5784882307052612,0.8571047186851501,0.8571047186851501,0.0,83.28365325927734,100.0,68245.75,0.0,1177.10205078125,1.0,278.8558349609375,283.1610717773437,301.12261962890625,305.5830993652344,293.1499938964844,293.1499938964844,279.1499938964844,39456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931373119354248,1.0,0.0,0.0,3.788358688354492,3.78838562965393,9.576249340170762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6279296875,0.0,1758.287109375,1895.4371337890625,0.0,2408.854736328125,0.945995271205902,1.0,0.0,3.0,1.0,0.0
17675460,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9503836631774902,0.3753032088279724,0.3380177319049835,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.511455237865448,0.4210524559020996,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9299541711807252,0.3549767434597015,0.2483304142951965,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9332684874534608,0.3578420877456665,0.3393095433712005,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7115122675895691,0.1568531394004821,0.7119154334068298,285.0355224609375,284.95001220703125,304.7149353027344,298.15655517578125,300.81280517578125,297.37677001953125,285.0338134765625,1.0,0.4574141204357147,1.0,1.0,0.796228289604187,1.0,-2.4712815284729004,1.153233766555786,1.3180477619171145,0.5849683880805969,0.9795262813568116,0.9795262813568116,0.0,86.87213134765625,118.0,68614.6796875,0.0,1223.040283203125,1.0,279.14434814453125,283.2732849121094,301.1404113769531,305.5405578613281,293.1499938964844,293.1499938964844,278.8500061035156,31812.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863827347755432,1.0,0.0,0.0,3.97402572631836,3.974053144454956,1.0537913794905762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8369140625,0.0,1931.045654296875,1895.4371337890625,0.0,2347.632080078125,0.9808926582336426,1.0,0.0,3.0,1.0,0.0
