time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9503836631774902,0.3753032088279724,0.3380177319049835,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.511455237865448,0.4210524559020996,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9299541711807252,0.3549767434597015,0.2483304142951965,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9332684874534608,0.3578420877456665,0.3393095433712005,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7115122675895691,0.1568531394004821,0.7119154334068298,285.0355224609375,284.95001220703125,304.7149353027344,298.15655517578125,300.81280517578125,297.37677001953125,285.0338134765625,1.0,0.4574141204357147,1.0,1.0,0.796228289604187,1.0,-2.4712815284729004,1.153233766555786,1.3180477619171145,0.5849683880805969,0.9795262813568116,0.9795262813568116,0.0,86.87213134765625,118.0,68614.6796875,0.0,1223.040283203125,1.0,279.14434814453125,283.2732849121094,301.1404113769531,305.5405578613281,293.1499938964844,293.1499938964844,278.8500061035156,31812.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863827347755432,1.0,0.0,0.0,3.97402572631836,3.974053144454956,1.0537913794905762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8369140625,0.0,1931.045654296875,1895.4371337890625,0.0,2347.632080078125,0.9808926582336426,1.0,0.0,3.0,1.0,0.0
17675580,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.928443431854248,0.3751883804798126,0.3384505808353424,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.5125524401664734,0.4481975734233856,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9110966324806212,0.3578196763992309,0.250640332698822,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.912658989429474,0.359031468629837,0.3409039378166199,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6975829005241394,0.1574289202690124,0.7162990570068359,284.9332275390625,284.95001220703125,304.7499694824219,298.1864013671875,300.8225402832031,297.3590087890625,284.9375,1.0,0.469012051820755,1.0,1.0,0.7973209619522095,1.0,-2.5143609046936035,1.1743134260177612,1.3400474786758425,0.5960394740104675,0.9036574959754944,0.9036574959754944,0.0,94.56117248535156,121.0,70444.0625,0.0,1308.0701904296875,1.0,278.8554382324219,283.1473999023437,301.2107238769531,305.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,36904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794965386390686,1.0,0.0,0.0,3.9212214946746826,3.9212491512298575,1.0259732334816365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3173828125,0.0,1903.8330078125,1895.4371337890625,0.0,2425.487060546875,0.9732376337051392,1.0,0.0,3.0,1.0,0.0
17675640,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.928443431854248,0.3751883804798126,0.3384505808353424,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.5125524401664734,0.4481975734233856,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9110966324806212,0.3578196763992309,0.250640332698822,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.912658989429474,0.359031468629837,0.3409039378166199,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6975829005241394,0.1574289202690124,0.7162990570068359,284.9332275390625,284.95001220703125,304.7499694824219,298.1864013671875,300.8225402832031,297.3590087890625,284.9375,1.0,0.469012051820755,1.0,1.0,0.7973209619522095,1.0,-2.5143609046936035,1.1743134260177612,1.3400474786758425,0.5960394740104675,0.9036574959754944,0.9036574959754944,0.0,94.56117248535156,121.0,70444.0625,0.0,1308.0701904296875,1.0,278.8554382324219,283.1473999023437,301.2107238769531,305.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,36904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794965386390686,1.0,0.0,0.0,3.9212214946746826,3.9212491512298575,1.0259732334816365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3173828125,0.0,1903.8330078125,1895.4371337890625,0.0,2425.487060546875,0.9732376337051392,1.0,0.0,3.0,1.0,0.0
17675700,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9189427495002748,0.3755817115306854,0.3386470973491668,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.5120289325714111,0.4604876339435577,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.90373957157135,0.3595832884311676,0.2517977952957153,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9044038653373718,0.3598644435405731,0.341631531715393,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6915000081062317,0.1577553749084472,0.7180452346801758,285.0770874023437,284.95001220703125,304.7672119140625,298.2002868652344,300.8248291015625,297.3458557128906,285.08270263671875,1.0,0.4739313721656799,1.0,1.0,0.7978672981262207,1.0,-2.533735752105713,1.1837472915649414,1.349988341331482,0.6011458039283752,1.0,1.0,0.0,98.1835479736328,121.0,70332.1328125,0.0,1347.9033203125,1.0,279.1087646484375,283.29296875,301.1856689453125,305.6466369628906,293.1499938964844,293.1499938964844,279.1499938964844,32163.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912507057189941,1.0,0.0,0.0,4.011585712432861,4.011613845825195,1.073805037776765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.560546875,0.0,1983.45947265625,1895.4371337890625,0.0,2391.717041015625,0.9913842678070068,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9119479060173036,0.3761749565601349,0.339232474565506,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.5114303231239319,0.470636248588562,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8986808657646179,0.3615122437477112,0.2531822919845581,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8985345363616943,0.3608649373054504,0.3426258862018585,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6868797540664673,0.1581472158432006,0.7201935648918152,285.09503173828125,284.95001220703125,304.78424072265625,298.2134094238281,300.82745361328125,297.334716796875,285.0975952148437,1.0,0.4785278141498565,1.0,1.0,0.799223780632019,1.0,-2.552073240280152,1.192501425743103,1.359571933746338,0.6057153940200806,1.0,1.0,0.0,101.31349182128906,124.0,70780.515625,0.0,1384.83056640625,1.0,279.1451721191406,283.3019104003906,301.2140197753906,305.7633056640625,293.1499938964844,293.1499938964844,278.8500061035156,32241.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79195636510849,1.0,0.0,0.0,4.065965175628662,4.065993785858154,1.103114527722937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.6865234375,0.0,2057.414306640625,1895.4371337890625,0.0,2398.123291015625,1.0,1.0,0.0,3.0,1.0,0.0
17675820,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8967130184173584,0.376073271036148,0.3397388458251953,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9944331645965576,0.5089998245239258,0.483075350522995,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8865459561347961,0.3644367158412933,0.2556033730506897,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8849346041679382,0.3620275855064392,0.3442304730415344,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6761214733123779,0.1584913730621338,0.7235981225967407,284.9510803222656,284.95001220703125,304.8175964355469,298.2372131347656,300.8252258300781,297.3013000488281,284.95037841796875,1.0,0.4863812625408172,1.0,1.0,0.8019368648529053,1.0,-2.5760109424591064,1.203630447387695,1.372380614280701,0.6116880774497986,0.9757608771324158,0.9757608771324158,0.0,108.23551177978516,127.0,72523.40625,0.0,1446.5328369140625,1.0,278.8551940917969,283.1265563964844,301.26678466796875,306.0093994140625,293.1499938964844,293.1499938964844,278.54998779296875,33365.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011150360107422,1.0,0.0,0.0,4.059300422668457,4.059329032897949,1.0995011052727932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.3544921875,0.0,2057.68212890625,1895.4371337890625,0.0,2481.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
17675880,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8967130184173584,0.376073271036148,0.3397388458251953,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9944331645965576,0.5089998245239258,0.483075350522995,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8865459561347961,0.3644367158412933,0.2556033730506897,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8849346041679382,0.3620275855064392,0.3442304730415344,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6761214733123779,0.1584913730621338,0.7235981225967407,284.9510803222656,284.95001220703125,304.8175964355469,298.2372131347656,300.8252258300781,297.3013000488281,284.95037841796875,1.0,0.4863812625408172,1.0,1.0,0.8019368648529053,1.0,-2.5760109424591064,1.203630447387695,1.372380614280701,0.6116880774497986,0.9757608771324158,0.9757608771324158,0.0,108.23551177978516,127.0,72523.40625,0.0,1446.5328369140625,1.0,278.8551940917969,283.1265563964844,301.26678466796875,306.0093994140625,293.1499938964844,293.1499938964844,278.54998779296875,33365.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011150360107422,1.0,0.0,0.0,4.059300422668457,4.059329032897949,1.0995011052727932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.3544921875,0.0,2057.68212890625,1895.4371337890625,0.0,2481.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8800026774406433,0.3751588761806488,0.3392402231693268,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9790976047515868,0.5077466368675232,0.4817072451114654,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8726876974105835,0.3667143285274505,0.2574315965175628,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8696905374526978,0.3624435067176819,0.3449945151805877,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6639167070388794,0.1583527326583862,0.7246732711791992,284.8765869140625,284.95001220703125,304.8500061035156,298.2575378417969,300.82568359375,297.27655029296875,284.8813781738281,1.0,0.4918350279331207,1.0,1.0,0.8046498894691467,1.0,-2.5787482261657715,1.2043392658233645,1.3744089603424072,0.6117953658103943,0.8678176403045654,0.8678176403045654,0.0,115.70072174072266,130.0,72997.125,0.0,1482.6309814453125,1.0,278.5554504394531,283.0477600097656,301.2698669433594,306.06317138671875,293.1499938964844,293.1499938964844,278.8500061035156,40017.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059370517730713,1.0,0.0,0.0,3.881059646606445,3.8810875415802,1.0050644050352275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.208984375,0.0,1877.4871826171875,1895.4371337890625,0.0,2525.828857421875,0.9666241407394408,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8800026774406433,0.3751588761806488,0.3392402231693268,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9790976047515868,0.5077466368675232,0.4817072451114654,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8726876974105835,0.3667143285274505,0.2574315965175628,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8696905374526978,0.3624435067176819,0.3449945151805877,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6639167070388794,0.1583527326583862,0.7246732711791992,284.8765869140625,284.95001220703125,304.8500061035156,298.2575378417969,300.82568359375,297.27655029296875,284.8813781738281,1.0,0.4918350279331207,1.0,1.0,0.8046498894691467,1.0,-2.5787482261657715,1.2043392658233645,1.3744089603424072,0.6117953658103943,0.8678176403045654,0.8678176403045654,0.0,115.70072174072266,130.0,72997.125,0.0,1482.6309814453125,1.0,278.5554504394531,283.0477600097656,301.2698669433594,306.06317138671875,293.1499938964844,293.1499938964844,278.8500061035156,40017.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059370517730713,1.0,0.0,0.0,3.881059646606445,3.8810875415802,1.0050644050352275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.208984375,0.0,1877.4871826171875,1895.4371337890625,0.0,2525.828857421875,0.9666241407394408,1.0,0.0,3.0,1.0,0.0
17676060,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8711488246917725,0.3758395314216614,0.3397012650966644,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.970200777053833,0.5091606974601746,0.4826866388320923,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8662505745887756,0.3702192306518554,0.2598015964031219,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8617637753486633,0.363899677991867,0.3462930023670196,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6573801040649414,0.1586896032094955,0.7264177799224854,285.00115966796875,284.95001220703125,304.8815002441406,298.2745361328125,300.8404235839844,297.2781066894531,284.9991455078125,1.0,0.4962949454784393,1.0,1.0,0.807087242603302,1.0,-2.586974620819092,1.2078577280044556,1.379116773605347,0.6133403778076172,0.9701025485992432,0.9701025485992432,0.0,120.6587142944336,133.0,72746.9375,0.0,1515.490478515625,1.0,278.8447570800781,283.1695251464844,301.2601318359375,305.9535522460937,293.1499938964844,293.1499938964844,278.54998779296875,33066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995574474334717,1.0,0.0,0.0,4.022207260131836,4.02223539352417,1.079498701983539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.7236328125,0.0,2005.0697021484373,1895.4371337890625,0.0,2467.379638671875,0.9924315810203552,1.0,0.0,3.0,1.0,0.0
17676120,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8711488246917725,0.3758395314216614,0.3397012650966644,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.970200777053833,0.5091606974601746,0.4826866388320923,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8662505745887756,0.3702192306518554,0.2598015964031219,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8617637753486633,0.363899677991867,0.3462930023670196,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6573801040649414,0.1586896032094955,0.7264177799224854,285.00115966796875,284.95001220703125,304.8815002441406,298.2745361328125,300.8404235839844,297.2781066894531,284.9991455078125,1.0,0.4962949454784393,1.0,1.0,0.807087242603302,1.0,-2.586974620819092,1.2078577280044556,1.379116773605347,0.6133403778076172,0.9701025485992432,0.9701025485992432,0.0,120.6587142944336,133.0,72746.9375,0.0,1515.490478515625,1.0,278.8447570800781,283.1695251464844,301.2601318359375,305.9535522460937,293.1499938964844,293.1499938964844,278.54998779296875,33066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995574474334717,1.0,0.0,0.0,4.022207260131836,4.02223539352417,1.079498701983539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.7236328125,0.0,2005.0697021484373,1895.4371337890625,0.0,2467.379638671875,0.9924315810203552,1.0,0.0,3.0,1.0,0.0
17676180,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8636772036552429,0.3754458427429199,0.339754968881607,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9626192450523376,0.5100590586662292,0.483871191740036,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8612046837806702,0.3729731738567352,0.2619756758213043,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8553598523139954,0.3647152483463287,0.3474104106426239,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6521496772766113,0.1587896347045898,0.7280439734458923,284.9068908691406,284.95001220703125,304.9122314453125,298.2885131835937,300.84991455078125,297.2709655761719,284.90936279296875,1.0,0.5001981854438782,1.0,1.0,0.8095245361328125,1.0,-2.594376564025879,1.2109436988830566,1.3834328651428225,0.6148327589035034,0.8777997493743896,0.8777997493743896,0.0,125.03092956542967,136.0,73432.8203125,0.0,1544.8270263671875,1.0,278.5555114746094,283.0655212402344,301.30059814453125,306.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,38756.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054553270339966,1.0,0.0,0.0,3.8907954692840576,3.890823364257813,1.0101132374984445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.23046875,0.0,1879.7965087890625,1895.4371337890625,0.0,2521.405517578125,0.967602550983429,1.0,0.0,3.0,1.0,0.0
17676240,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8636772036552429,0.3754458427429199,0.339754968881607,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9626192450523376,0.5100590586662292,0.483871191740036,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8612046837806702,0.3729731738567352,0.2619756758213043,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8553598523139954,0.3647152483463287,0.3474104106426239,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6521496772766113,0.1587896347045898,0.7280439734458923,284.9068908691406,284.95001220703125,304.9122314453125,298.2885131835937,300.84991455078125,297.2709655761719,284.90936279296875,1.0,0.5001981854438782,1.0,1.0,0.8095245361328125,1.0,-2.594376564025879,1.2109436988830566,1.3834328651428225,0.6148327589035034,0.8777997493743896,0.8777997493743896,0.0,125.03092956542967,136.0,73432.8203125,0.0,1544.8270263671875,1.0,278.5555114746094,283.0655212402344,301.30059814453125,306.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,38756.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054553270339966,1.0,0.0,0.0,3.8907954692840576,3.890823364257813,1.0101132374984445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.23046875,0.0,1879.7965087890625,1895.4371337890625,0.0,2521.405517578125,0.967602550983429,1.0,0.0,3.0,1.0,0.0
17676300,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8606578707695007,0.3757481575012207,0.3398286998271942,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9594907760620116,0.5109936594963074,0.4845549464225769,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8593519926071167,0.3747420608997345,0.2630957663059234,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8528009057044983,0.3654204308986664,0.3479616641998291,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6500278115272522,0.1589710563421249,0.7287804484367371,285.0389404296875,284.95001220703125,304.9272766113281,298.2944641113281,300.8575134277344,297.2728271484375,285.04229736328125,1.0,0.5019838809967041,1.0,1.0,0.8107432126998901,1.0,-2.598175287246704,1.2125533819198608,1.3856219053268433,0.6155436635017395,0.9726368188858032,0.9726368188858032,0.0,126.9369125366211,136.0,72890.1875,0.0,1558.4525146484375,1.0,278.8077392578125,283.2059936523437,301.2677917480469,305.91845703125,293.1499938964844,293.1499938964844,278.8500061035156,33322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005417585372925,1.0,0.0,0.0,3.9576590061187744,3.957686424255371,1.0451292382640531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.400390625,0.0,1921.9871826171875,1895.4371337890625,0.0,2476.37939453125,0.9804951548576356,1.0,0.0,3.0,1.0,0.0
17676360,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8587356805801392,0.3761656880378723,0.3402619361877441,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9575043320655824,0.5120810270309448,0.4856141209602356,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8585115671157837,0.3766205608844757,0.2644380033016205,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8512223958969116,0.3662466406822204,0.3487769961357116,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.648689866065979,0.1592352092266082,0.730121374130249,285.0194702148437,284.95001220703125,304.9421081542969,298.2997131347656,300.8662109375,297.27655029296875,285.0170593261719,1.0,0.5038061738014221,1.0,1.0,0.8118388652801514,1.0,-2.604170799255371,1.2152681350708008,1.3889025449752808,0.6168991923332214,0.987254559993744,0.987254559993744,0.0,128.4938201904297,139.0,73239.765625,0.0,1573.58935546875,1.0,278.8446350097656,283.17681884765625,301.2894897460937,306.01580810546875,293.1499938964844,293.1499938964844,278.54998779296875,32548.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002017736434937,1.0,0.0,0.0,4.043278217315674,4.043306350708008,1.0908387366725949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.5908203125,0.0,2029.1395263671875,1895.4371337890625,0.0,2473.269775390625,0.9970653653144836,1.0,0.0,3.0,1.0,0.0
17676420,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8532518148422241,0.3756842017173767,0.3402419984340668,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.951724648475647,0.5130623579025269,0.4869496822357178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553400039672852,0.3793959617614746,0.2666284441947937,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467156291007996,0.3669962286949157,0.3498384952545166,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6450329422950745,0.1593577861785888,0.7318148016929626,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8752136230469,297.26959228515625,284.9081420898437,1.0,0.507194995880127,1.0,1.0,0.8140302896499634,1.0,-2.611700296401977,1.218477487564087,1.3932228088378906,0.6185400485992432,0.886979341506958,0.886979341506958,0.0,132.13140869140625,142.0,73998.515625,0.0,1600.174072265625,1.0,278.55523681640625,283.0531616210937,301.32342529296875,306.17755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067011833190918,1.0,0.0,0.0,3.930739402770996,3.930767774581909,1.0309599929314572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.17578125,0.0,1929.332275390625,1895.4371337890625,0.0,2532.848388671875,0.976296603679657,1.0,0.0,3.0,1.0,0.0
17676480,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8532518148422241,0.3756842017173767,0.3402419984340668,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.951724648475647,0.5130623579025269,0.4869496822357178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553400039672852,0.3793959617614746,0.2666284441947937,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467156291007996,0.3669962286949157,0.3498384952545166,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6450329422950745,0.1593577861785888,0.7318148016929626,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8752136230469,297.26959228515625,284.9081420898437,1.0,0.507194995880127,1.0,1.0,0.8140302896499634,1.0,-2.611700296401977,1.218477487564087,1.3932228088378906,0.6185400485992432,0.886979341506958,0.886979341506958,0.0,132.13140869140625,142.0,73998.515625,0.0,1600.174072265625,1.0,278.55523681640625,283.0531616210937,301.32342529296875,306.17755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067011833190918,1.0,0.0,0.0,3.930739402770996,3.930767774581909,1.0309599929314572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.17578125,0.0,1929.332275390625,1895.4371337890625,0.0,2532.848388671875,0.976296603679657,1.0,0.0,3.0,1.0,0.0
17676540,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8493512272834778,0.3763517141342163,0.340659499168396,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9475430846214294,0.5150569677352905,0.4886471331119537,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8536189794540405,0.3830956220626831,0.2690980434417724,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8435420393943787,0.3684557378292084,0.3511065244674682,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.642379641532898,0.1597980409860611,0.7337865829467773,285.0251770019531,284.95001220703125,304.99932861328125,298.3142395019531,300.8907165527344,297.27508544921875,285.0243225097656,1.0,0.5104619860649109,1.0,1.0,0.8162217140197754,1.0,-2.6210954189300537,1.222641110420227,1.3984544277191162,0.6205695867538452,1.0,1.0,0.0,135.20509338378906,130.0,73664.640625,0.0,1627.01123046875,1.0,278.84503173828125,283.17437744140625,301.3051147460937,306.06561279296875,293.1499938964844,293.1499938964844,278.54998779296875,32293.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016551733016968,1.0,0.0,0.0,4.066041946411133,4.066070556640625,1.1031561371055432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.0830078125,0.0,2057.952880859375,1895.4371337890625,0.0,2486.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
17676600,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8493512272834778,0.3763517141342163,0.340659499168396,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9475430846214294,0.5150569677352905,0.4886471331119537,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8536189794540405,0.3830956220626831,0.2690980434417724,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8435420393943787,0.3684557378292084,0.3511065244674682,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.642379641532898,0.1597980409860611,0.7337865829467773,285.0251770019531,284.95001220703125,304.99932861328125,298.3142395019531,300.8907165527344,297.27508544921875,285.0243225097656,1.0,0.5104619860649109,1.0,1.0,0.8162217140197754,1.0,-2.6210954189300537,1.222641110420227,1.3984544277191162,0.6205695867538452,1.0,1.0,0.0,135.20509338378906,130.0,73664.640625,0.0,1627.01123046875,1.0,278.84503173828125,283.17437744140625,301.3051147460937,306.06561279296875,293.1499938964844,293.1499938964844,278.54998779296875,32293.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016551733016968,1.0,0.0,0.0,4.066041946411133,4.066070556640625,1.1031561371055432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.0830078125,0.0,2057.952880859375,1895.4371337890625,0.0,2486.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
17676660,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8534411191940308,0.3758890926837921,0.3404520452022552,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9537436366081238,0.5160201191902161,0.4897624552249908,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8601292371749878,0.3859623372554779,0.2711905837059021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8483455181121826,0.3691847622394562,0.3519221842288971,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.645802915096283,0.1599447280168533,0.7344478964805603,284.8919372558594,284.95001220703125,305.0265808105469,298.31787109375,300.8988647460937,297.2686462402344,284.89599609375,1.0,0.5089967846870422,1.0,1.0,0.8185092210769653,1.0,-2.6264853477478027,1.2247741222381592,1.4017112255096436,0.6216955780982971,0.8946610689163208,0.8946610689163208,0.0,132.63221740722656,118.0,74494.7578125,0.0,1623.06591796875,1.0,278.5547180175781,283.03106689453125,301.3346862792969,306.2266845703125,293.1499938964844,293.1499938964844,278.8500061035156,38280.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082436323165894,1.0,0.0,0.0,3.97430419921875,3.974332809448242,1.0539389450059389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.8857421875,0.0,1984.104248046875,1895.4371337890625,0.0,2547.0283203125,0.9853421449661256,1.0,0.0,3.0,1.0,0.0
17676720,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8534411191940308,0.3758890926837921,0.3404520452022552,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9537436366081238,0.5160201191902161,0.4897624552249908,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8601292371749878,0.3859623372554779,0.2711905837059021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8483455181121826,0.3691847622394562,0.3519221842288971,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.645802915096283,0.1599447280168533,0.7344478964805603,284.8919372558594,284.95001220703125,305.0265808105469,298.31787109375,300.8988647460937,297.2686462402344,284.89599609375,1.0,0.5089967846870422,1.0,1.0,0.8185092210769653,1.0,-2.6264853477478027,1.2247741222381592,1.4017112255096436,0.6216955780982971,0.8946610689163208,0.8946610689163208,0.0,132.63221740722656,118.0,74494.7578125,0.0,1623.06591796875,1.0,278.5547180175781,283.03106689453125,301.3346862792969,306.2266845703125,293.1499938964844,293.1499938964844,278.8500061035156,38280.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082436323165894,1.0,0.0,0.0,3.97430419921875,3.974332809448242,1.0539389450059389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.8857421875,0.0,1984.104248046875,1895.4371337890625,0.0,2547.0283203125,0.9853421449661256,1.0,0.0,3.0,1.0,0.0
17676780,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8651018142700195,0.3765871822834015,0.3404732942581177,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.968271255493164,0.5179459452629089,0.4909633696079254,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.874433696269989,0.3897778987884521,0.273418128490448,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8604529500007629,0.3706283569335937,0.3527509868144989,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6547788977622986,0.1604404598474502,0.7347288131713867,285.0390319824219,284.95001220703125,305.0529479980469,298.3193359375,300.9132995605469,297.2743835449219,285.040771484375,1.0,0.5050002932548523,1.0,1.0,0.8207967281341553,1.0,-2.631957530975342,1.2269872426986694,1.4049702882766724,0.6227104663848877,1.0,1.0,0.0,125.85964965820312,106.0,73864.921875,0.0,1600.383544921875,1.0,278.84478759765625,283.1849365234375,301.3089294433594,306.0864562988281,293.1499938964844,293.1499938964844,278.54998779296875,32257.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029817342758179,1.0,0.0,0.0,4.065309047698975,4.065337657928467,1.1027585742340309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.150390625,0.0,2056.644775390625,1895.4371337890625,0.0,2498.7177734375,1.0,1.0,0.0,3.0,1.0,0.0
17676840,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8651018142700195,0.3765871822834015,0.3404732942581177,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.968271255493164,0.5179459452629089,0.4909633696079254,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.874433696269989,0.3897778987884521,0.273418128490448,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8604529500007629,0.3706283569335937,0.3527509868144989,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6547788977622986,0.1604404598474502,0.7347288131713867,285.0390319824219,284.95001220703125,305.0529479980469,298.3193359375,300.9132995605469,297.2743835449219,285.040771484375,1.0,0.5050002932548523,1.0,1.0,0.8207967281341553,1.0,-2.631957530975342,1.2269872426986694,1.4049702882766724,0.6227104663848877,1.0,1.0,0.0,125.85964965820312,106.0,73864.921875,0.0,1600.383544921875,1.0,278.84478759765625,283.1849365234375,301.3089294433594,306.0864562988281,293.1499938964844,293.1499938964844,278.54998779296875,32257.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029817342758179,1.0,0.0,0.0,4.065309047698975,4.065337657928467,1.1027585742340309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.150390625,0.0,2056.644775390625,1895.4371337890625,0.0,2498.7177734375,1.0,1.0,0.0,3.0,1.0,0.0
17676900,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.873393714427948,0.376613587141037,0.3405682146549225,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9774147868156432,0.5186403393745422,0.4916666448116302,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8841390609741211,0.3914560675621032,0.2745948731899261,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8689651489257812,0.3711815178394317,0.3532547056674957,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6612171530723572,0.1606522351503372,0.7351382970809937,284.90411376953125,284.95001220703125,305.0657653808594,298.3193054199219,300.9186706542969,297.2742004394531,284.8952941894531,1.0,0.5024644136428833,1.0,1.0,0.8219404816627502,1.0,-2.6354317665100098,1.228442907333374,1.4069888591766355,0.6234943866729736,0.9373176097869872,0.9373176097869872,0.0,121.5429458618164,106.0,74974.0625,0.0,1585.8505859375,1.0,278.5891418457031,283.0204467773437,301.3482360839844,306.3166198730469,293.1499938964844,293.1499938964844,278.54998779296875,34120.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081196546554565,1.0,0.0,0.0,4.055632591247559,4.055661201477051,1.0975148825309589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.4794921875,0.0,2058.957275390625,1895.4371337890625,0.0,2545.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
17676960,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8819189667701721,0.3762899339199066,0.3402053117752075,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9860695004463196,0.5189545154571533,0.491905003786087,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8941866159439087,0.3928619027137756,0.2754969298839569,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.877859354019165,0.3714568614959717,0.353426843881607,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6679779887199402,0.1607351005077362,0.7348839044570923,284.8857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9214782714844,297.26971435546875,284.8888854980469,1.0,0.4995375275611877,1.0,1.0,0.8230605125427246,1.0,-2.636270761489868,1.2286033630371094,1.4076673984527588,0.6235913038253784,0.9033308029174804,0.9033308029174804,0.0,117.16043853759766,94.0,74820.8046875,0.0,1567.3236083984375,1.0,278.5550537109375,283.0158386230469,301.3355407714844,306.25152587890625,293.1499938964844,293.1499938964844,278.25,37707.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093461990356445,1.0,0.0,0.0,4.005268096923828,4.005297183990479,1.0704255828386522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.6806640625,0.0,2020.582275390625,1895.4371337890625,0.0,2557.173828125,0.9913609623908995,1.0,0.0,3.0,1.0,0.0
17677020,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9006681442260742,0.3758816123008728,0.3393813669681549,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.5197874903678894,0.4875330328941345,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9168919324874878,0.395866185426712,0.2772459089756012,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8973602652549744,0.3720450103282928,0.3535789549350738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6828728914260864,0.1608940064907074,0.733894944190979,284.8913879394531,284.95001220703125,305.102783203125,298.3163452148437,300.9280090332031,297.2642822265625,284.8900146484375,1.0,0.4926378130912781,1.0,1.0,0.8253006339073181,1.0,-2.6307315826416016,1.2253150939941406,1.4054166078567505,0.622118353843689,0.840720534324646,0.840720534324646,0.0,108.35028839111328,82.0,74753.96875,0.0,1520.374755859375,1.0,278.2563171386719,283.005615234375,301.3178100585937,306.24102783203125,293.1499938964844,293.1499938964844,278.54998779296875,40290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116611242294312,1.0,0.0,0.0,3.76457953453064,3.764606237411499,9.456408633923274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.7490234375,0.0,1736.1109619140625,1895.4371337890625,0.0,2578.499267578125,0.9410220980644226,1.0,0.0,3.0,1.0,0.0
17677080,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9006681442260742,0.3758816123008728,0.3393813669681549,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.5197874903678894,0.4875330328941345,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9168919324874878,0.395866185426712,0.2772459089756012,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8973602652549744,0.3720450103282928,0.3535789549350738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6828728914260864,0.1608940064907074,0.733894944190979,284.8913879394531,284.95001220703125,305.102783203125,298.3163452148437,300.9280090332031,297.2642822265625,284.8900146484375,1.0,0.4926378130912781,1.0,1.0,0.8253006339073181,1.0,-2.6307315826416016,1.2253150939941406,1.4054166078567505,0.622118353843689,0.840720534324646,0.840720534324646,0.0,108.35028839111328,82.0,74753.96875,0.0,1520.374755859375,1.0,278.2563171386719,283.005615234375,301.3178100585937,306.24102783203125,293.1499938964844,293.1499938964844,278.54998779296875,40290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116611242294312,1.0,0.0,0.0,3.76457953453064,3.764606237411499,9.456408633923274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.7490234375,0.0,1736.1109619140625,1895.4371337890625,0.0,2578.499267578125,0.9410220980644226,1.0,0.0,3.0,1.0,0.0
17677140,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9201548099517822,0.3766229748725891,0.3396483063697815,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9990000128746032,0.5253033638000488,0.4602755904197693,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9407623410224916,0.399837464094162,0.2797054052352905,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.917014181613922,0.3734625279903412,0.3545052707195282,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6972563862800598,0.1614210456609726,0.7346322536468506,284.9641418457031,284.95001220703125,305.126220703125,298.31219482421875,300.94683837890625,297.28570556640625,284.9618835449219,1.0,0.4835433661937713,1.0,1.0,0.8275406956672668,1.0,-2.60367488861084,1.2114962339401243,1.392178654670715,0.6146390438079834,0.8991613984107971,0.8991613984107971,0.0,100.53265380859376,70.0,73441.5390625,0.0,1448.788330078125,1.0,278.5435485839844,283.0999755859375,301.2910461425781,306.0628967285156,293.1499938964844,293.1499938964844,278.25,34700.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043732047080994,1.0,0.0,0.0,3.8529560565948486,3.852982759475708,9.90561375147081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.125,0.0,1800.133544921875,1895.4371337890625,0.0,2511.475830078125,0.9551604986190796,1.0,0.0,3.0,1.0,0.0
17677200,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9201548099517822,0.3766229748725891,0.3396483063697815,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9990000128746032,0.5253033638000488,0.4602755904197693,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9407623410224916,0.399837464094162,0.2797054052352905,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.917014181613922,0.3734625279903412,0.3545052707195282,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6972563862800598,0.1614210456609726,0.7346322536468506,284.9641418457031,284.95001220703125,305.126220703125,298.31219482421875,300.94683837890625,297.28570556640625,284.9618835449219,1.0,0.4835433661937713,1.0,1.0,0.8275406956672668,1.0,-2.60367488861084,1.2114962339401243,1.392178654670715,0.6146390438079834,0.8991613984107971,0.8991613984107971,0.0,100.53265380859376,70.0,73441.5390625,0.0,1448.788330078125,1.0,278.5435485839844,283.0999755859375,301.2910461425781,306.0628967285156,293.1499938964844,293.1499938964844,278.25,34700.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043732047080994,1.0,0.0,0.0,3.8529560565948486,3.852982759475708,9.90561375147081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.125,0.0,1800.133544921875,1895.4371337890625,0.0,2511.475830078125,0.9551604986190796,1.0,0.0,3.0,1.0,0.0
17677260,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9451013207435608,0.3763661384582519,0.3393003940582275,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5340778231620789,0.4290271699428558,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9674339294433594,0.403054416179657,0.2818159759044647,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9428794384002686,0.3742440044879913,0.3550800383090973,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7145815491676331,0.1617324948310852,0.7348529100418091,284.90582275390625,284.95001220703125,305.1486511230469,298.3065185546875,300.97247314453125,297.32159423828125,284.9034423828125,1.0,0.4728122353553772,1.0,1.0,0.8292560577392578,1.0,-2.569209337234497,1.1941053867340088,1.3751038312911987,0.6054325103759766,0.8206349611282349,0.8206349611282349,0.0,91.96173095703124,88.0,72615.234375,0.0,1365.9755859375,1.0,278.2568664550781,283.044189453125,301.3013916015625,306.0923767089844,293.1499938964844,293.1499938964844,278.54998779296875,39957.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066064119338989,1.0,0.0,0.0,3.628854513168335,3.628880023956299,8.786834087004536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.953125,0.0,1576.4058837890625,1895.4371337890625,0.0,2531.977294921875,0.9107905030250548,1.0,0.0,3.0,1.0,0.0
17677320,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9451013207435608,0.3763661384582519,0.3393003940582275,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5340778231620789,0.4290271699428558,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9674339294433594,0.403054416179657,0.2818159759044647,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9428794384002686,0.3742440044879913,0.3550800383090973,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7145815491676331,0.1617324948310852,0.7348529100418091,284.90582275390625,284.95001220703125,305.1486511230469,298.3065185546875,300.97247314453125,297.32159423828125,284.9034423828125,1.0,0.4728122353553772,1.0,1.0,0.8292560577392578,1.0,-2.569209337234497,1.1941053867340088,1.3751038312911987,0.6054325103759766,0.8206349611282349,0.8206349611282349,0.0,91.96173095703124,88.0,72615.234375,0.0,1365.9755859375,1.0,278.2568664550781,283.044189453125,301.3013916015625,306.0923767089844,293.1499938964844,293.1499938964844,278.54998779296875,39957.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066064119338989,1.0,0.0,0.0,3.628854513168335,3.628880023956299,8.786834087004536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.953125,0.0,1576.4058837890625,1895.4371337890625,0.0,2531.977294921875,0.9107905030250548,1.0,0.0,3.0,1.0,0.0
