time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9523493647575378,0.3771103620529175,0.3397243916988373,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.5441109538078308,0.4207974970340729,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9763864278793336,0.4071522057056427,0.284483790397644,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9508830308914183,0.37571582198143,0.3562422394752502,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7198476195335388,0.1625048369169235,0.7374223470687866,284.98297119140625,284.95001220703125,305.1700439453125,298.2994384765625,301.0098571777344,297.37506103515625,284.9825134277344,1.0,0.4721088111400604,1.0,1.0,0.8309714198112488,1.0,-2.5674731731414795,1.1929608583450315,1.3745123147964478,0.604495108127594,0.8899087309837341,0.8899087309837341,0.0,90.02613067626953,108.0,71995.859375,0.0,1355.30126953125,1.0,278.5426940917969,283.1339416503906,301.27685546875,305.9345703125,293.1499938964844,293.1499938964844,278.8500061035156,33731.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987854480743408,1.0,0.0,0.0,3.7473998069763184,3.747425317764282,9.370296538691036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.919921875,0.0,1665.2381591796875,1895.4371337890625,0.0,2460.32568359375,0.9310659766197203,1.0,0.0,3.0,1.0,0.0
17677440,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9523493647575378,0.3771103620529175,0.3397243916988373,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.5441109538078308,0.4207974970340729,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9763864278793336,0.4071522057056427,0.284483790397644,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9508830308914183,0.37571582198143,0.3562422394752502,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7198476195335388,0.1625048369169235,0.7374223470687866,284.98297119140625,284.95001220703125,305.1700439453125,298.2994384765625,301.0098571777344,297.37506103515625,284.9825134277344,1.0,0.4721088111400604,1.0,1.0,0.8309714198112488,1.0,-2.5674731731414795,1.1929608583450315,1.3745123147964478,0.604495108127594,0.8899087309837341,0.8899087309837341,0.0,90.02613067626953,108.0,71995.859375,0.0,1355.30126953125,1.0,278.5426940917969,283.1339416503906,301.27685546875,305.9345703125,293.1499938964844,293.1499938964844,278.8500061035156,33731.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987854480743408,1.0,0.0,0.0,3.7473998069763184,3.747425317764282,9.370296538691036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.919921875,0.0,1665.2381591796875,1895.4371337890625,0.0,2460.32568359375,0.9310659766197203,1.0,0.0,3.0,1.0,0.0
17677500,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.94908607006073,0.3775841891765594,0.340087890625,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9990000128746032,0.5479381680488586,0.4252024888992309,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9747856855392456,0.409317284822464,0.2859451472759247,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9479724764823914,0.3765595555305481,0.3569974899291992,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7181310653686523,0.162987545132637,0.7395579814910889,285.09393310546875,284.95001220703125,305.1803283691406,298.2954406738281,301.0242614746094,297.3924255371094,285.0958251953125,1.0,0.4748027324676513,1.0,1.0,0.8318290710449219,1.0,-2.578418731689453,1.1981817483901978,1.3802369832992554,0.6072950959205627,0.9923674464225768,0.9923674464225768,0.0,91.39083862304688,108.0,71771.421875,0.0,1375.3568115234375,1.0,278.8030700683594,283.251220703125,301.2638854980469,305.8148803710937,293.1499938964844,293.1499938964844,278.8500061035156,30248.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950612902641296,1.0,0.0,0.0,3.854930639266968,3.85495662689209,9.915769396684482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.2861328125,0.0,1767.3997802734375,1895.4371337890625,0.0,2426.3603515625,0.9549943208694458,1.0,0.0,3.0,1.0,0.0
17677560,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9424605369567872,0.3780475854873657,0.3406392931938171,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.5506594777107239,0.4339204430580139,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9702280163764954,0.4114902913570404,0.2875460684299469,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9416715502738952,0.3774240016937256,0.357920229434967,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7142670750617981,0.1634930521249771,0.7422384023666382,285.0649719238281,284.95001220703125,305.1903686523437,298.2911376953125,301.03466796875,297.4016418457031,285.0626220703125,1.0,0.4791576266288757,1.0,1.0,0.8326345086097717,1.0,-2.595799446105957,1.206570386886597,1.3892289400100708,0.6118674278259277,1.0,1.0,0.0,93.98274230957033,128.0,72465.4296875,0.0,1409.400634765625,1.0,278.8434753417969,283.2092590332031,301.2892761230469,305.9498596191406,293.1499938964844,293.1499938964844,278.54998779296875,30514.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963051199913025,1.0,0.0,0.0,3.970301866531372,3.9703290462493896,1.0518174349272158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.26171875,0.0,1915.6175537109373,1895.4371337890625,0.0,2437.692626953125,0.9792090654373168,1.0,0.0,3.0,1.0,0.0
17677620,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9184667468070984,0.3775299191474914,0.3407704830169678,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5512624979019165,0.4639984369277954,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9509099721908568,0.4146478772163391,0.290154755115509,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9187138676643372,0.378083735704422,0.3590984046459198,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.699164092540741,0.1639188826084137,0.7462977766990662,284.9262390136719,284.95001220703125,305.2095947265625,298.28179931640625,301.03350830078125,297.3781433105469,284.9295349121094,1.0,0.4916514754295349,1.0,1.0,0.8342453241348267,1.0,-2.6415154933929443,1.228712558746338,1.412803053855896,0.6240682005882263,0.9183534383773804,0.9183534383773804,0.0,102.77740478515624,148.0,74432.4609375,0.0,1509.8668212890625,1.0,278.5557556152344,283.0430908203125,301.31500244140625,306.1827697753906,293.1499938964844,293.1499938964844,278.25,36108.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065730333328247,1.0,0.0,0.0,3.9631810188293457,3.96320915222168,1.0480478067620425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.197265625,0.0,1951.81005859375,1895.4371337890625,0.0,2531.6708984375,0.981719434261322,1.0,0.0,3.0,1.0,0.0
17677680,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9184667468070984,0.3775299191474914,0.3407704830169678,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5512624979019165,0.4639984369277954,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9509099721908568,0.4146478772163391,0.290154755115509,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9187138676643372,0.378083735704422,0.3590984046459198,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.699164092540741,0.1639188826084137,0.7462977766990662,284.9262390136719,284.95001220703125,305.2095947265625,298.28179931640625,301.03350830078125,297.3781433105469,284.9295349121094,1.0,0.4916514754295349,1.0,1.0,0.8342453241348267,1.0,-2.6415154933929443,1.228712558746338,1.412803053855896,0.6240682005882263,0.9183534383773804,0.9183534383773804,0.0,102.77740478515624,148.0,74432.4609375,0.0,1509.8668212890625,1.0,278.5557556152344,283.0430908203125,301.31500244140625,306.1827697753906,293.1499938964844,293.1499938964844,278.25,36108.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065730333328247,1.0,0.0,0.0,3.9631810188293457,3.96320915222168,1.0480478067620425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.197265625,0.0,1951.81005859375,1895.4371337890625,0.0,2531.6708984375,0.981719434261322,1.0,0.0,3.0,1.0,0.0
17677740,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8910223841667175,0.3770291805267334,0.3406055569648742,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5467795133590698,0.5048714280128479,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9236015677452089,0.4177874028682709,0.2925721108913421,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8920760154724121,0.3785578608512878,0.3599113821983337,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6792957186698914,0.1640076786279678,0.7488490343093872,284.9270324707031,284.95001220703125,305.22772216796875,298.2716064453125,301.0179748535156,297.3271484375,284.92926025390625,1.0,0.5077189207077026,1.0,1.0,0.8358561992645264,1.0,-2.6973702907562256,1.255829930305481,1.4415403604507446,0.6390314698219299,0.875657320022583,0.875657320022583,0.0,115.32591247558594,168.0,76048.484375,0.0,1645.347900390625,1.0,278.256103515625,283.0058898925781,301.2948913574219,306.2733459472656,293.1499938964844,293.1499938964844,278.54998779296875,37939.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132724761962891,1.0,0.0,0.0,3.827248573303223,3.827275514602661,9.773871170182249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.3525390625,0.0,1793.8980712890625,1895.4371337890625,0.0,2593.361572265625,0.9535342454910278,1.0,0.0,3.0,1.0,0.0
17677800,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8910223841667175,0.3770291805267334,0.3406055569648742,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5467795133590698,0.5048714280128479,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9236015677452089,0.4177874028682709,0.2925721108913421,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8920760154724121,0.3785578608512878,0.3599113821983337,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6792957186698914,0.1640076786279678,0.7488490343093872,284.9270324707031,284.95001220703125,305.22772216796875,298.2716064453125,301.0179748535156,297.3271484375,284.92926025390625,1.0,0.5077189207077026,1.0,1.0,0.8358561992645264,1.0,-2.6973702907562256,1.255829930305481,1.4415403604507446,0.6390314698219299,0.875657320022583,0.875657320022583,0.0,115.32591247558594,168.0,76048.484375,0.0,1645.347900390625,1.0,278.256103515625,283.0058898925781,301.2948913574219,306.2733459472656,293.1499938964844,293.1499938964844,278.54998779296875,37939.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132724761962891,1.0,0.0,0.0,3.827248573303223,3.827275514602661,9.773871170182249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.3525390625,0.0,1793.8980712890625,1895.4371337890625,0.0,2593.361572265625,0.9535342454910278,1.0,0.0,3.0,1.0,0.0
17677860,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8562088012695312,0.3776308596134186,0.3417190611362457,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9722923040390016,0.5418895483016968,0.5149770975112915,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8875954747200012,0.421848714351654,0.2958522439002991,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8576669692993164,0.3798307180404663,0.361722469329834,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6526229381561279,0.1642776131629943,0.7534501552581787,285.0226135253906,284.95001220703125,305.2447204589844,298.2606811523437,301.0074157714844,297.292724609375,285.019775390625,1.0,0.5241028070449829,1.0,1.0,0.8392670154571533,1.0,-2.723507642745972,1.2679111957550049,1.4555964469909668,0.6461066007614136,0.984882354736328,0.984882354736328,0.0,135.0666961669922,188.0,76368.359375,0.0,1774.296142578125,1.0,278.5443115234375,283.09527587890625,301.26544189453125,306.2057800292969,293.1499938964844,293.1499938964844,278.25,32032.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112893104553223,1.0,0.0,0.0,4.0132341384887695,4.013262271881104,1.0746877023848356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13417.5146484375,0.0,1984.572021484375,1895.4371337890625,0.0,2575.07177734375,0.9897596836090088,1.0,0.0,3.0,1.0,0.0
17677920,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8562088012695312,0.3776308596134186,0.3417190611362457,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9722923040390016,0.5418895483016968,0.5149770975112915,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8875954747200012,0.421848714351654,0.2958522439002991,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8576669692993164,0.3798307180404663,0.361722469329834,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6526229381561279,0.1642776131629943,0.7534501552581787,285.0226135253906,284.95001220703125,305.2447204589844,298.2606811523437,301.0074157714844,297.292724609375,285.019775390625,1.0,0.5241028070449829,1.0,1.0,0.8392670154571533,1.0,-2.723507642745972,1.2679111957550049,1.4555964469909668,0.6461066007614136,0.984882354736328,0.984882354736328,0.0,135.0666961669922,188.0,76368.359375,0.0,1774.296142578125,1.0,278.5443115234375,283.09527587890625,301.26544189453125,306.2057800292969,293.1499938964844,293.1499938964844,278.25,32032.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112893104553223,1.0,0.0,0.0,4.0132341384887695,4.013262271881104,1.0746877023848356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13417.5146484375,0.0,1984.572021484375,1895.4371337890625,0.0,2575.07177734375,0.9897596836090088,1.0,0.0,3.0,1.0,0.0
17677980,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8265891075134277,0.3767140507698059,0.3420176804065704,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.93267422914505,0.5394476056098938,0.5131474137306213,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.857451319694519,0.4246326386928558,0.2986165583133697,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8286495208740234,0.3800751268863678,0.3630597591400146,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6304386258125305,0.1640172302722931,0.7569836974143982,284.9051208496094,284.95001220703125,305.26055908203125,298.24920654296875,301.0014953613281,297.27099609375,284.9070739746094,1.0,0.5391190052032471,1.0,1.0,0.842677891254425,1.0,-2.729888200759888,1.2702957391738892,1.4595924615859983,0.6478059887886047,0.8833611607551575,0.8833611607551575,0.0,157.16282653808594,191.0,77097.609375,0.0,1887.3292236328125,1.0,278.25567626953125,282.96759033203125,301.27020263671875,306.341064453125,293.1499938964844,293.1499938964844,278.54998779296875,38226.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187589645385742,1.0,0.0,0.0,3.909555196762085,3.90958309173584,1.019877458929841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.1142578125,0.0,1899.4761962890625,1895.4371337890625,0.0,2644.075927734375,0.9711956977844238,1.0,0.0,3.0,1.0,0.0
17678040,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8265891075134277,0.3767140507698059,0.3420176804065704,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.93267422914505,0.5394476056098938,0.5131474137306213,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.857451319694519,0.4246326386928558,0.2986165583133697,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8286495208740234,0.3800751268863678,0.3630597591400146,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6304386258125305,0.1640172302722931,0.7569836974143982,284.9051208496094,284.95001220703125,305.26055908203125,298.24920654296875,301.0014953613281,297.27099609375,284.9070739746094,1.0,0.5391190052032471,1.0,1.0,0.842677891254425,1.0,-2.729888200759888,1.2702957391738892,1.4595924615859983,0.6478059887886047,0.8833611607551575,0.8833611607551575,0.0,157.16282653808594,191.0,77097.609375,0.0,1887.3292236328125,1.0,278.25567626953125,282.96759033203125,301.27020263671875,306.341064453125,293.1499938964844,293.1499938964844,278.54998779296875,38226.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187589645385742,1.0,0.0,0.0,3.909555196762085,3.90958309173584,1.019877458929841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.1142578125,0.0,1899.4761962890625,1895.4371337890625,0.0,2644.075927734375,0.9711956977844238,1.0,0.0,3.0,1.0,0.0
17678100,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8177269697189331,0.3767510652542114,0.3420754671096802,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9199876189231871,0.539263904094696,0.5128704905509949,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8490623831748962,0.4264504313468933,0.2999259829521179,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8201061487197876,0.3804841637611389,0.3635647296905517,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6238837242126465,0.1640028804540634,0.7579715251922607,285.0344543457031,284.95001220703125,305.2680358886719,298.2433166503906,301.0033569335937,297.26922607421875,285.03668212890625,1.0,0.5442245006561279,1.0,1.0,0.8443832993507385,1.0,-2.73298978805542,1.2714855670928955,1.4615042209625244,0.6484819650650024,0.9758272171020508,0.9758272171020508,0.0,165.0906524658203,191.0,76485.3359375,0.0,1929.054931640625,1.0,278.5080871582031,283.1062927246094,301.224853515625,306.12432861328125,293.1499938964844,293.1499938964844,278.54998779296875,33277.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146320581436157,1.0,0.0,0.0,3.973054170608521,3.973081827163696,1.053276150742022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.767578125,0.0,1941.7047119140625,1895.4371337890625,0.0,2605.9130859375,0.9837791323661804,1.0,0.0,3.0,1.0,0.0
17678160,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8116946220397949,0.3769147098064422,0.3424431085586548,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.91173255443573,0.5394423604011536,0.513159453868866,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8438734412193298,0.4283819198608398,0.3014359772205353,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8143537640571594,0.3810224533081054,0.3642817437648773,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.619437038898468,0.1640756428241729,0.759276807308197,285.0106201171875,284.95001220703125,305.27520751953125,298.23736572265625,301.0068054199219,297.2702941894531,285.0082397460937,1.0,0.548512876033783,1.0,1.0,0.8457485437393188,1.0,-2.738022804260254,1.2736839056015017,1.4643388986587524,0.64973384141922,0.9850130081176758,0.9850130081176758,0.0,171.06185913085938,179.0,76771.3515625,0.0,1964.781982421875,1.0,278.54473876953125,283.0760192871094,301.2323303222656,306.2039794921875,293.1499938964844,293.1499938964844,278.25,32772.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814669132232666,1.0,0.0,0.0,4.051870346069336,4.051898956298828,1.0954797744489042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.7958984375,0.0,2042.6412353515625,1895.4371337890625,0.0,2606.255615234375,0.999085545539856,1.0,0.0,3.0,1.0,0.0
17678220,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8079034090042114,0.376067578792572,0.342044472694397,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9072653651237488,0.5389446020126343,0.5129992961883545,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8423628807067871,0.431239515542984,0.3036696314811706,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8113242387771606,0.3812589049339294,0.3648281097412109,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6168375611305237,0.1638670563697815,0.7593562602996826,284.9009094238281,284.95001220703125,305.28863525390625,298.2253112792969,301.0067443847656,297.2611694335937,284.9031066894531,1.0,0.5504196286201477,1.0,1.0,0.8484790921211243,1.0,-2.740798234939575,1.2744911909103394,1.4663071632385254,0.6503877639770508,0.8839657306671143,0.8839657306671143,0.0,174.41397094726562,167.0,77307.078125,0.0,1984.806640625,1.0,278.2553100585937,282.95721435546875,301.2402648925781,306.32623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208757042884827,1.0,0.0,0.0,3.928656578063965,3.928684711456299,1.0298675761077902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.0,0.0,1927.99169921875,1895.4371337890625,0.0,2663.683837890625,0.9758061766624452,1.0,0.0,3.0,1.0,0.0
17678280,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8079034090042114,0.376067578792572,0.342044472694397,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9072653651237488,0.5389446020126343,0.5129992961883545,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8423628807067871,0.431239515542984,0.3036696314811706,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8113242387771606,0.3812589049339294,0.3648281097412109,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6168375611305237,0.1638670563697815,0.7593562602996826,284.9009094238281,284.95001220703125,305.28863525390625,298.2253112792969,301.0067443847656,297.2611694335937,284.9031066894531,1.0,0.5504196286201477,1.0,1.0,0.8484790921211243,1.0,-2.740798234939575,1.2744911909103394,1.4663071632385254,0.6503877639770508,0.8839657306671143,0.8839657306671143,0.0,174.41397094726562,167.0,77307.078125,0.0,1984.806640625,1.0,278.2553100585937,282.95721435546875,301.2402648925781,306.32623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208757042884827,1.0,0.0,0.0,3.928656578063965,3.928684711456299,1.0298675761077902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.0,0.0,1927.99169921875,1895.4371337890625,0.0,2663.683837890625,0.9758061766624452,1.0,0.0,3.0,1.0,0.0
17678340,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8119467496871948,0.3764555752277374,0.3419656455516815,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9126190543174744,0.5397635102272034,0.5132836103439331,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8486600518226624,0.4351876080036163,0.3061023950576782,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8157950043678284,0.3823175132274627,0.3654449582099914,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6198376417160034,0.1640909910202026,0.7590184211730957,285.0068359375,284.95001220703125,305.30084228515625,298.2132568359375,301.0138244628906,297.26593017578125,285.0046691894531,1.0,0.5483595728874207,1.0,1.0,0.8512096405029297,1.0,-2.744298219680786,1.2757149934768677,1.468583345413208,0.6510230302810669,0.983292281627655,0.983292281627655,0.0,170.74371337890625,155.0,76807.90625,0.0,1973.1776123046875,1.0,278.54498291015625,283.0682067871094,301.20465087890625,306.1813659667969,293.1499938964844,293.1499938964844,278.25,33000.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160846829414368,1.0,0.0,0.0,4.060070991516113,4.0600996017456055,1.0999186770277447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.685546875,0.0,2055.688232421875,1895.4371337890625,0.0,2619.33544921875,1.0,1.0,0.0,3.0,1.0,0.0
17678400,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8119467496871948,0.3764555752277374,0.3419656455516815,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9126190543174744,0.5397635102272034,0.5132836103439331,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8486600518226624,0.4351876080036163,0.3061023950576782,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8157950043678284,0.3823175132274627,0.3654449582099914,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6198376417160034,0.1640909910202026,0.7590184211730957,285.0068359375,284.95001220703125,305.30084228515625,298.2132568359375,301.0138244628906,297.26593017578125,285.0046691894531,1.0,0.5483595728874207,1.0,1.0,0.8512096405029297,1.0,-2.744298219680786,1.2757149934768677,1.468583345413208,0.6510230302810669,0.983292281627655,0.983292281627655,0.0,170.74371337890625,155.0,76807.90625,0.0,1973.1776123046875,1.0,278.54498291015625,283.0682067871094,301.20465087890625,306.1813659667969,293.1499938964844,293.1499938964844,278.25,33000.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160846829414368,1.0,0.0,0.0,4.060070991516113,4.0600996017456055,1.0999186770277447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.685546875,0.0,2055.688232421875,1895.4371337890625,0.0,2619.33544921875,1.0,1.0,0.0,3.0,1.0,0.0
17678460,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8191443085670471,0.375817596912384,0.3413769602775574,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9228965640068054,0.5396661758422852,0.5131784677505493,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8586990237236023,0.4382602572441101,0.3081913292407989,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8235641717910767,0.3827010095119476,0.3657276034355163,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6254091858863831,0.1641007661819458,0.7581440806388855,284.89971923828125,284.95001220703125,305.3117980957031,298.20135498046875,301.0146179199219,297.2603759765625,284.9021911621094,1.0,0.543984591960907,1.0,1.0,0.8536920547485352,1.0,-2.7452712059021,1.2757292985916138,1.4695417881011963,0.6511023044586182,0.8837273120880127,0.8837273120880127,0.0,163.83758544921875,143.0,77289.609375,0.0,1942.3839111328125,1.0,278.2552795410156,282.9529724121094,301.21417236328125,306.2987060546875,293.1499938964844,293.1499938964844,278.54998779296875,38830.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218293190002441,1.0,0.0,0.0,3.93105149269104,3.931079626083374,1.0311235882909386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.4541015625,0.0,1932.0067138671875,1895.4371337890625,0.0,2672.525146484375,0.9763872623443604,1.0,0.0,3.0,1.0,0.0
17678520,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8191443085670471,0.375817596912384,0.3413769602775574,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9228965640068054,0.5396661758422852,0.5131784677505493,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8586990237236023,0.4382602572441101,0.3081913292407989,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8235641717910767,0.3827010095119476,0.3657276034355163,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6254091858863831,0.1641007661819458,0.7581440806388855,284.89971923828125,284.95001220703125,305.3117980957031,298.20135498046875,301.0146179199219,297.2603759765625,284.9021911621094,1.0,0.543984591960907,1.0,1.0,0.8536920547485352,1.0,-2.7452712059021,1.2757292985916138,1.4695417881011963,0.6511023044586182,0.8837273120880127,0.8837273120880127,0.0,163.83758544921875,143.0,77289.609375,0.0,1942.3839111328125,1.0,278.2552795410156,282.9529724121094,301.21417236328125,306.2987060546875,293.1499938964844,293.1499938964844,278.54998779296875,38830.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218293190002441,1.0,0.0,0.0,3.93105149269104,3.931079626083374,1.0311235882909386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.4541015625,0.0,1932.0067138671875,1895.4371337890625,0.0,2672.525146484375,0.9763872623443604,1.0,0.0,3.0,1.0,0.0
17678580,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8301623463630676,0.3763502836227417,0.3412231504917145,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9387415647506714,0.5406593084335327,0.5134398341178894,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8734429478645325,0.4423906803131103,0.3105872273445129,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8350971341133118,0.3838681578636169,0.3662278652191162,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6338212490081787,0.1645176708698272,0.7576311230659485,285.0066223144531,284.95001220703125,305.3215026855469,298.18975830078125,301.0217590332031,297.26708984375,285.00457763671875,1.0,0.5383126735687256,1.0,1.0,0.8561744689941406,1.0,-2.748257637023926,1.2767854928970337,1.471472144126892,0.6515388488769531,0.9833053350448608,0.9833053350448608,0.0,154.41336059570312,131.0,76773.3125,0.0,1902.9150390625,1.0,278.54498291015625,283.0650939941406,301.1800537109375,306.15399169921875,293.1499938964844,293.1499938964844,278.25,33018.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168255090713501,1.0,0.0,0.0,4.060750484466553,4.060778617858887,1.100286567634612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.7490234375,0.0,2056.76611328125,1895.4371337890625,0.0,2626.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
17678640,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8301623463630676,0.3763502836227417,0.3412231504917145,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9387415647506714,0.5406593084335327,0.5134398341178894,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8734429478645325,0.4423906803131103,0.3105872273445129,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8350971341133118,0.3838681578636169,0.3662278652191162,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6338212490081787,0.1645176708698272,0.7576311230659485,285.0066223144531,284.95001220703125,305.3215026855469,298.18975830078125,301.0217590332031,297.26708984375,285.00457763671875,1.0,0.5383126735687256,1.0,1.0,0.8561744689941406,1.0,-2.748257637023926,1.2767854928970337,1.471472144126892,0.6515388488769531,0.9833053350448608,0.9833053350448608,0.0,154.41336059570312,131.0,76773.3125,0.0,1902.9150390625,1.0,278.54498291015625,283.0650939941406,301.1800537109375,306.15399169921875,293.1499938964844,293.1499938964844,278.25,33018.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168255090713501,1.0,0.0,0.0,4.060750484466553,4.060778617858887,1.100286567634612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.7490234375,0.0,2056.76611328125,1895.4371337890625,0.0,2626.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
17678700,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8366600871086121,0.3761538565158844,0.341120034456253,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9478743672370912,0.5407414436340332,0.513581395149231,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8821156620979309,0.4440521597862243,0.3117709755897522,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8419604897499084,0.384170264005661,0.3664988577365875,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6389040350914001,0.1646399050951004,0.7575783133506775,284.8655700683594,284.95001220703125,305.3258361816406,298.18414306640625,301.0225830078125,297.265869140625,284.8601379394531,1.0,0.5352137088775635,1.0,1.0,0.8574156761169434,1.0,-2.7499935626983643,1.2774208784103394,1.4725728034973145,0.6518890261650085,0.8862030506134033,0.8862030506134033,0.0,149.2833251953125,131.0,77635.921875,0.0,1881.5582275390625,1.0,278.2891845703125,282.9061584472656,301.2125549316406,306.3721923828125,293.1499938964844,293.1499938964844,278.25,37315.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218827843666077,1.0,0.0,0.0,4.024275302886963,4.024304389953613,1.0806091950144037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.1767578125,0.0,2042.89990234375,1895.4371337890625,0.0,2673.020751953125,0.9935266375541688,1.0,0.0,3.0,1.0,0.0
17678760,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8430647253990173,0.3758199512958526,0.3406197130680084,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.956593692302704,0.54063481092453,0.5132967233657837,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8907907009124756,0.4455973505973816,0.3126841485500335,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8488523364067078,0.3843258917331695,0.3664619922637939,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.644015908241272,0.1646848022937774,0.7569005489349365,284.8989562988281,284.95001220703125,305.3298645019531,298.1786499023437,301.0221862792969,297.2627868652344,284.9021301269531,1.0,0.5318593382835388,1.0,1.0,0.858634352684021,1.0,-2.749290704727173,1.276872158050537,1.4724185466766355,0.6515552997589111,0.8835077285766602,0.8835077285766602,0.0,144.25015258789062,119.0,77256.09375,0.0,1856.87744140625,1.0,278.2553100585937,282.9501037597656,301.19122314453125,306.2732849121094,293.1499938964844,293.1499938964844,278.54998779296875,38899.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822495698928833,1.0,0.0,0.0,3.9310340881347656,3.9310622215271,1.031114493343921e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.109375,0.0,1932.5458984375,1895.4371337890625,0.0,2678.705810546875,0.9765228033065796,1.0,0.0,3.0,1.0,0.0
17678820,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8511871695518494,0.3760850727558136,0.3403585851192474,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9667433500289916,0.5410933494567871,0.5132185816764832,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.901363968849182,0.4477594196796417,0.3138171434402466,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8574405908584595,0.3848990797996521,0.3665696978569031,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6504142880439758,0.1649212539196014,0.7564319968223572,285.03076171875,284.95001220703125,305.3337097167969,298.1731262207031,301.025146484375,297.2659606933594,285.0318298339844,1.0,0.5282674431800842,1.0,1.0,0.8599017262458801,1.0,-2.749805212020874,1.2769346237182615,1.472870707511902,0.6514600515365601,0.9772446751594543,0.9772446751594543,0.0,138.5985107421875,119.0,76588.734375,0.0,1831.1759033203125,1.0,278.51171875,283.08953857421875,301.1481628417969,306.0563049316406,293.1499938964844,293.1499938964844,278.54998779296875,33458.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177148699760437,1.0,0.0,0.0,3.997028112411499,3.997056007385254,1.0660256748451502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.423828125,0.0,1974.75634765625,1895.4371337890625,0.0,2634.412353515625,0.9891178011894226,1.0,0.0,3.0,1.0,0.0
17678880,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8604784607887268,0.3764250874519348,0.340465784072876,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9771588444709778,0.5416474342346191,0.5135113000869751,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9134790301322936,0.4498439431190491,0.3151075541973114,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8671278953552246,0.3855403661727905,0.3669378459453583,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6577139496803284,0.165221557021141,0.7566162943840027,285.0071716308594,284.95001220703125,305.3369140625,298.1682434082031,301.028564453125,297.2701721191406,285.0052490234375,1.0,0.5249696373939514,1.0,1.0,0.8610715866088867,1.0,-2.7524993419647217,1.2780770063400269,1.4744222164154053,0.6519943475723267,0.984210968017578,0.984210968017578,0.0,132.9939727783203,107.0,76755.578125,0.0,1808.99609375,1.0,278.54498291015625,283.062744140625,301.1582946777344,306.1303100585937,293.1499938964844,293.1499938964844,278.25,32994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174357414245605,1.0,0.0,0.0,4.061659336090088,4.06168794631958,1.100779400076135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.2470703125,0.0,2057.8046875,1895.4371337890625,0.0,2631.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
17678940,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8810433149337769,0.3759499192237854,0.3398736119270324,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9966242909431458,0.5416164994239807,0.5133238434791565,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9417107701301576,0.4531311094760895,0.3172335028648376,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.888765811920166,0.3860263526439667,0.3671601414680481,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6742392182350159,0.1654801964759826,0.7561306953430176,284.8984375,284.95001220703125,305.3426208496094,298.1586608886719,301.0281066894531,297.266357421875,284.9005432128906,1.0,0.5177838802337646,1.0,1.0,0.8635088205337524,1.0,-2.753807306289673,1.278329849243164,1.4754774570465088,0.652045488357544,0.8842402696609497,0.8842402696609497,0.0,121.8066864013672,95.0,77285.0703125,0.0,1758.4569091796875,1.0,278.2555236816406,282.9448547363281,301.1708984375,306.2533874511719,293.1499938964844,293.1499938964844,278.54998779296875,38755.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230715990066528,1.0,0.0,0.0,3.9376840591430655,3.93771243095398,1.0346060435040272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8564453125,0.0,1940.002197265625,1895.4371337890625,0.0,2684.048583984375,0.9775694012641908,1.0,0.0,3.0,1.0,0.0
17679000,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8810433149337769,0.3759499192237854,0.3398736119270324,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9966242909431458,0.5416164994239807,0.5133238434791565,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9417107701301576,0.4531311094760895,0.3172335028648376,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.888765811920166,0.3860263526439667,0.3671601414680481,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6742392182350159,0.1654801964759826,0.7561306953430176,284.8984375,284.95001220703125,305.3426208496094,298.1586608886719,301.0281066894531,297.266357421875,284.9005432128906,1.0,0.5177838802337646,1.0,1.0,0.8635088205337524,1.0,-2.753807306289673,1.278329849243164,1.4754774570465088,0.652045488357544,0.8842402696609497,0.8842402696609497,0.0,121.8066864013672,95.0,77285.0703125,0.0,1758.4569091796875,1.0,278.2555236816406,282.9448547363281,301.1708984375,306.2533874511719,293.1499938964844,293.1499938964844,278.54998779296875,38755.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230715990066528,1.0,0.0,0.0,3.9376840591430655,3.93771243095398,1.0346060435040272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8564453125,0.0,1940.002197265625,1895.4371337890625,0.0,2684.048583984375,0.9775694012641908,1.0,0.0,3.0,1.0,0.0
17679060,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.898556649684906,0.3764277696609497,0.3398052453994751,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.5443770289421082,0.4914874136447906,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9643157720565796,0.4573014080524444,0.319752961397171,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.907123863697052,0.3871204853057861,0.3677182793617248,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6883214116096497,0.1659800708293914,0.7565383911132812,284.9833679199219,284.95001220703125,305.346923828125,298.15008544921875,301.0323181152344,297.27593994140625,284.98016357421875,1.0,0.5089857578277588,1.0,1.0,0.8659356832504272,1.0,-2.73148512840271,1.2669470310211182,1.4645380973815918,0.6459985375404358,0.96333909034729,0.96333909034729,0.0,113.12984466552734,98.0,76206.8828125,0.0,1684.83984375,1.0,278.5447692871094,283.0443420410156,301.1372985839844,306.0866394042969,293.1499938964844,293.1499938964844,278.25,33785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175948262214661,1.0,0.0,0.0,4.050563335418701,4.050591945648193,1.0947732107524644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13347.9990234375,0.0,2049.2802734375,1895.4371337890625,0.0,2633.3017578125,0.9992449283599854,1.0,0.0,3.0,1.0,0.0
17679120,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.898556649684906,0.3764277696609497,0.3398052453994751,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.5443770289421082,0.4914874136447906,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9643157720565796,0.4573014080524444,0.319752961397171,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.907123863697052,0.3871204853057861,0.3677182793617248,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6883214116096497,0.1659800708293914,0.7565383911132812,284.9833679199219,284.95001220703125,305.346923828125,298.15008544921875,301.0323181152344,297.27593994140625,284.98016357421875,1.0,0.5089857578277588,1.0,1.0,0.8659356832504272,1.0,-2.73148512840271,1.2669470310211182,1.4645380973815918,0.6459985375404358,0.96333909034729,0.96333909034729,0.0,113.12984466552734,98.0,76206.8828125,0.0,1684.83984375,1.0,278.5447692871094,283.0443420410156,301.1372985839844,306.0866394042969,293.1499938964844,293.1499938964844,278.25,33785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175948262214661,1.0,0.0,0.0,4.050563335418701,4.050591945648193,1.0947732107524644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13347.9990234375,0.0,2049.2802734375,1895.4371337890625,0.0,2633.3017578125,0.9992449283599854,1.0,0.0,3.0,1.0,0.0
17679180,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9086142778396606,0.3758337497711181,0.3393118977546692,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.5495701432228088,0.4754256904125213,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9769192934036256,0.4605055749416351,0.3219870030879974,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9188187122344972,0.3874700665473938,0.3680511116981506,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6966606378555298,0.166164681315422,0.7569895386695862,284.8931884765625,284.95001220703125,305.349853515625,298.1427307128906,301.0351257324219,297.2826232910156,284.89434814453125,1.0,0.5040764808654785,1.0,1.0,0.8683624863624573,1.0,-2.7154135704040527,1.2587553262710571,1.4566583633422852,0.6411373019218445,0.8611668944358826,0.8611668944358826,0.0,108.39317321777344,101.0,75979.8984375,0.0,1639.325439453125,1.0,278.2557983398437,282.9547424316406,301.1449279785156,306.1477966308594,293.1499938964844,293.1499938964844,278.54998779296875,39803.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211967349052429,1.0,0.0,0.0,3.8637807369232178,3.8638086318969727,9.961350997400586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4501953125,0.0,1853.9971923828125,1895.4371337890625,0.0,2666.66015625,0.9622997045516968,1.0,0.0,3.0,1.0,0.0
