time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9086142778396606,0.3758337497711181,0.3393118977546692,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.5495701432228088,0.4754256904125213,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9769192934036256,0.4605055749416351,0.3219870030879974,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9188187122344972,0.3874700665473938,0.3680511116981506,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6966606378555298,0.166164681315422,0.7569895386695862,284.8931884765625,284.95001220703125,305.349853515625,298.1427307128906,301.0351257324219,297.2826232910156,284.89434814453125,1.0,0.5040764808654785,1.0,1.0,0.8683624863624573,1.0,-2.7154135704040527,1.2587553262710571,1.4566583633422852,0.6411373019218445,0.8611668944358826,0.8611668944358826,0.0,108.39317321777344,101.0,75979.8984375,0.0,1639.325439453125,1.0,278.2557983398437,282.9547424316406,301.1449279785156,306.1477966308594,293.1499938964844,293.1499938964844,278.54998779296875,39803.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211967349052429,1.0,0.0,0.0,3.8637807369232178,3.8638086318969727,9.961350997400586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4501953125,0.0,1853.9971923828125,1895.4371337890625,0.0,2666.66015625,0.9622997045516968,1.0,0.0,3.0,1.0,0.0
17679300,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9122427701950072,0.3760810494422912,0.3392325639724731,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.5528178811073303,0.4702305197715759,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.981281578540802,0.4626177251338959,0.3232317566871643,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9229828119277954,0.3879927098751068,0.3683045506477356,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6995041966438293,0.1663868129253387,0.757358968257904,285.01953125,284.95001220703125,305.3507995605469,298.1395263671875,301.0410461425781,297.2942810058594,285.02099609375,1.0,0.5026325583457947,1.0,1.0,0.8695759177207947,1.0,-2.711313486099243,1.2565850019454956,1.4547284841537476,0.639800488948822,0.9469894766807556,0.9469894766807556,0.0,106.93040466308594,101.0,75139.875,0.0,1626.65283203125,1.0,278.5068664550781,283.09326171875,301.104736328125,305.91851806640625,293.1499938964844,293.1499938964844,278.54998779296875,34131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155633807182312,1.0,0.0,0.0,3.914066076278688,3.914093255996704,1.0222322543995688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.751953125,0.0,1872.405029296875,1895.4371337890625,0.0,2614.517578125,0.9713596105575562,1.0,0.0,3.0,1.0,0.0
17679360,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9157088994979858,0.3763925731182098,0.3395032584667206,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.5560834407806396,0.4659132957458496,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9851999878883362,0.4647888839244842,0.3247296810150146,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9268296957015992,0.3886081874370575,0.368842214345932,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.702135443687439,0.1666806638240814,0.7584055662155151,284.9907531738281,284.95001220703125,305.3513488769531,298.13671875,301.0482788085937,297.3081359863281,284.9886779785156,1.0,0.5017913579940796,1.0,1.0,0.8704929947853088,1.0,-2.7101504802703857,1.255892038345337,1.4542584419250488,0.6393106579780579,0.946721076965332,0.946721076965332,0.0,105.80608367919922,119.0,75195.1484375,0.0,1619.7882080078125,1.0,278.5443420410156,283.0621643066406,301.118408203125,305.9886779785156,293.1499938964844,293.1499938964844,278.25,33658.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144261837005615,1.0,0.0,0.0,3.979642868041992,3.979670524597168,1.0567723620624747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.12890625,0.0,1953.4576416015625,1895.4371337890625,0.0,2604.011962890625,0.9832489490509032,1.0,0.0,3.0,1.0,0.0
17679420,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.908327043056488,0.3759765923023224,0.339410126209259,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.5598620772361755,0.4759750366210937,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.981370747089386,0.4681805968284607,0.3272818028926849,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9198537468910216,0.389094591140747,0.3695526719093323,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.697515606880188,0.1669674813747406,0.7604855895042419,284.9230651855469,284.95001220703125,305.3514099121094,298.1322631835937,301.0525207519531,297.31451416015625,284.92498779296875,1.0,0.5069266557693481,1.0,1.0,0.8723271489143372,1.0,-2.728522539138794,1.2647076845169067,1.4638148546218872,0.6436922550201416,0.8739907145500183,0.8739907145500183,0.0,108.97801971435548,137.0,75942.109375,0.0,1661.081787109375,1.0,278.2557067871094,282.9788513183594,301.1402587890625,306.1175842285156,293.1499938964844,293.1499938964844,278.54998779296875,38303.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191836476325989,1.0,0.0,0.0,3.843081474304199,3.843108654022217,9.854906011241835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.154296875,0.0,1816.315185546875,1895.4371337890625,0.0,2648.00830078125,0.9570137858390808,1.0,0.0,3.0,1.0,0.0
17679480,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.908327043056488,0.3759765923023224,0.339410126209259,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.5598620772361755,0.4759750366210937,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.981370747089386,0.4681805968284607,0.3272818028926849,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9198537468910216,0.389094591140747,0.3695526719093323,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.697515606880188,0.1669674813747406,0.7604855895042419,284.9230651855469,284.95001220703125,305.3514099121094,298.1322631835937,301.0525207519531,297.31451416015625,284.92498779296875,1.0,0.5069266557693481,1.0,1.0,0.8723271489143372,1.0,-2.728522539138794,1.2647076845169067,1.4638148546218872,0.6436922550201416,0.8739907145500183,0.8739907145500183,0.0,108.97801971435548,137.0,75942.109375,0.0,1661.081787109375,1.0,278.2557067871094,282.9788513183594,301.1402587890625,306.1175842285156,293.1499938964844,293.1499938964844,278.54998779296875,38303.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191836476325989,1.0,0.0,0.0,3.843081474304199,3.843108654022217,9.854906011241835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.154296875,0.0,1816.315185546875,1895.4371337890625,0.0,2648.00830078125,0.9570137858390808,1.0,0.0,3.0,1.0,0.0
17679540,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8939711451530457,0.3766566216945648,0.3400217592716217,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.5604619383811951,0.4991784691810608,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.969828188419342,0.472620815038681,0.3303714692592621,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9047809839248656,0.3903445601463318,0.3707753717899322,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6868953108787537,0.1675744354724884,0.7639191150665283,285.03924560546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0531311035156,297.31268310546875,285.0378723144531,1.0,0.517117440700531,1.0,1.0,0.8741613030433655,1.0,-2.7664337158203125,1.2830796241760254,1.4833542108535769,0.6534068584442139,0.9964190125465392,0.9964190125465392,0.0,116.38105010986328,140.0,76427.5234375,0.0,1751.9483642578125,1.0,278.5446472167969,283.0871276855469,301.1246643066406,306.04986572265625,293.1499938964844,293.1499938964844,278.25,31848.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151625990867615,1.0,0.0,0.0,4.023332118988037,4.023359775543213,1.0801024927786784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.65625,0.0,1996.533935546875,1895.4371337890625,0.0,2610.814208984375,0.992080807685852,1.0,0.0,3.0,1.0,0.0
17679600,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8939711451530457,0.3766566216945648,0.3400217592716217,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.5604619383811951,0.4991784691810608,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.969828188419342,0.472620815038681,0.3303714692592621,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9047809839248656,0.3903445601463318,0.3707753717899322,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6868953108787537,0.1675744354724884,0.7639191150665283,285.03924560546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0531311035156,297.31268310546875,285.0378723144531,1.0,0.517117440700531,1.0,1.0,0.8741613030433655,1.0,-2.7664337158203125,1.2830796241760254,1.4833542108535769,0.6534068584442139,0.9964190125465392,0.9964190125465392,0.0,116.38105010986328,140.0,76427.5234375,0.0,1751.9483642578125,1.0,278.5446472167969,283.0871276855469,301.1246643066406,306.04986572265625,293.1499938964844,293.1499938964844,278.25,31848.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151625990867615,1.0,0.0,0.0,4.023332118988037,4.023359775543213,1.0801024927786784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.65625,0.0,1996.533935546875,1895.4371337890625,0.0,2610.814208984375,0.992080807685852,1.0,0.0,3.0,1.0,0.0
17679660,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8817669749259949,0.3760479688644409,0.3399874269962311,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.556901752948761,0.5195735692977905,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.95933198928833,0.4758445918560028,0.3329862952232361,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8930503129959106,0.3906894326210022,0.3715717792510986,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6779206991195679,0.1677173227071762,0.7662667036056519,284.9217529296875,284.95001220703125,305.3446655273437,298.1251525878906,301.0370483398437,297.28521728515625,284.9239501953125,1.0,0.5253206491470337,1.0,1.0,0.8770800828933716,1.0,-2.797842264175415,1.298032522201538,1.499809741973877,0.6616003513336182,0.9089259505271912,0.9089259505271912,0.0,123.09131622314452,143.0,78009.28125,0.0,1831.72314453125,1.0,278.2554931640625,282.94677734375,301.1507263183594,306.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,37029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236321210861206,1.0,0.0,0.0,3.973222732543945,3.9732511043548575,1.053365508596471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.4931640625,0.0,1972.4921875,1895.4371337890625,0.0,2689.250732421875,0.9845696687698364,1.0,0.0,3.0,1.0,0.0
17679720,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8817669749259949,0.3760479688644409,0.3399874269962311,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.556901752948761,0.5195735692977905,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.95933198928833,0.4758445918560028,0.3329862952232361,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8930503129959106,0.3906894326210022,0.3715717792510986,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6779206991195679,0.1677173227071762,0.7662667036056519,284.9217529296875,284.95001220703125,305.3446655273437,298.1251525878906,301.0370483398437,297.28521728515625,284.9239501953125,1.0,0.5253206491470337,1.0,1.0,0.8770800828933716,1.0,-2.797842264175415,1.298032522201538,1.499809741973877,0.6616003513336182,0.9089259505271912,0.9089259505271912,0.0,123.09131622314452,143.0,78009.28125,0.0,1831.72314453125,1.0,278.2554931640625,282.94677734375,301.1507263183594,306.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,37029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236321210861206,1.0,0.0,0.0,3.973222732543945,3.9732511043548575,1.053365508596471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.4931640625,0.0,1972.4921875,1895.4371337890625,0.0,2689.250732421875,0.9845696687698364,1.0,0.0,3.0,1.0,0.0
17679780,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8679117560386658,0.3756236732006073,0.3397937417030334,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.990971863269806,0.5525072813034058,0.5246454477310181,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9458959698677064,0.4792415499687195,0.3354886770248413,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8794671893119812,0.391019731760025,0.3721207678318023,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6674418449401855,0.1677739769220352,0.7678300142288208,284.92803955078125,284.95001220703125,305.33331298828125,298.1160888671875,301.0231018066406,297.26971435546875,284.9293518066406,1.0,0.5314982533454895,1.0,1.0,0.8799988627433777,1.0,-2.809624195098877,1.3033490180969238,1.506275296211243,0.6646190285682678,0.889593780040741,0.889593780040741,0.0,130.5404815673828,146.0,78383.8125,0.0,1885.4605712890625,1.0,278.1517639160156,282.9427795410156,301.1274719238281,306.2623291015625,293.1499938964844,293.1499938964844,278.45001220703125,37494.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263003826141357,1.0,0.0,0.0,3.909173250198364,3.909201145172119,1.019678165903315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.388671875,0.0,1893.126220703125,1895.4371337890625,0.0,2714.033447265625,0.970459759235382,1.0,0.0,3.0,1.0,0.0
17679840,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8679117560386658,0.3756236732006073,0.3397937417030334,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.990971863269806,0.5525072813034058,0.5246454477310181,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9458959698677064,0.4792415499687195,0.3354886770248413,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8794671893119812,0.391019731760025,0.3721207678318023,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6674418449401855,0.1677739769220352,0.7678300142288208,284.92803955078125,284.95001220703125,305.33331298828125,298.1160888671875,301.0231018066406,297.26971435546875,284.9293518066406,1.0,0.5314982533454895,1.0,1.0,0.8799988627433777,1.0,-2.809624195098877,1.3033490180969238,1.506275296211243,0.6646190285682678,0.889593780040741,0.889593780040741,0.0,130.5404815673828,146.0,78383.8125,0.0,1885.4605712890625,1.0,278.1517639160156,282.9427795410156,301.1274719238281,306.2623291015625,293.1499938964844,293.1499938964844,278.45001220703125,37494.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263003826141357,1.0,0.0,0.0,3.909173250198364,3.909201145172119,1.019678165903315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.388671875,0.0,1893.126220703125,1895.4371337890625,0.0,2714.033447265625,0.970459759235382,1.0,0.0,3.0,1.0,0.0
17679900,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8620780110359192,0.3758086264133453,0.3398846685886383,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9847947955131532,0.551616370677948,0.5234163403511047,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.940035879611969,0.4813260436058044,0.3368798792362213,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8736861944198608,0.3914751708507538,0.3725214004516601,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6629731059074402,0.1679128259420395,0.7687413692474365,285.0503234863281,284.95001220703125,305.32550048828125,298.10986328125,301.0196228027344,297.2707214355469,285.0516967773437,1.0,0.533827006816864,1.0,1.0,0.8814582228660583,1.0,-2.8111517429351807,1.3039077520370483,1.5072439908981323,0.6648073196411133,0.9840308427810668,0.9840308427810668,0.0,133.9149627685547,146.0,77767.03125,0.0,1904.2738037109373,1.0,278.4076232910156,283.0763244628906,301.0901184082031,306.06671142578125,293.1499938964844,293.1499938964844,278.45001220703125,32846.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225122094154358,1.0,0.0,0.0,3.979090452194214,3.9791181087493896,1.0564791637079909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.9404296875,0.0,1946.10693359375,1895.4371337890625,0.0,2678.858642578125,0.9847429394721984,1.0,0.0,3.0,1.0,0.0
17679960,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.858190655708313,0.3760282099246979,0.3402166068553924,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9803746938705444,0.5512295365333557,0.5229806900024414,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.936416745185852,0.4834413528442383,0.3384512364864349,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8698517084121704,0.3920082151889801,0.37312713265419,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6600158214569092,0.1681081801652908,0.7700449228286743,285.0209655761719,284.95001220703125,305.3163146972656,298.10260009765625,301.01641845703125,297.27325439453125,285.0183410644531,1.0,0.5359947681427002,1.0,1.0,0.8829686641693115,1.0,-2.815208911895752,1.3056962490081787,1.5095126628875732,0.6656908392906189,0.993788480758667,0.993788480758667,0.0,136.5242156982422,149.0,78047.796875,0.0,1923.2135009765625,1.0,278.4447326660156,283.0429077148437,301.0989990234375,306.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,32456.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228592872619629,1.0,0.0,0.0,4.059250354766846,4.05927848815918,1.0994739341185775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13713.5537109375,0.0,2050.04736328125,1895.4371337890625,0.0,2682.0791015625,1.0,1.0,0.0,3.0,1.0,0.0
17680020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8535037636756897,0.3755474984645843,0.3402253091335296,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9751049876213074,0.5503646731376648,0.5224952101707458,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9320337176322936,0.4852595627307892,0.3400427401065826,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8653475642204285,0.3921248614788055,0.373602032661438,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6565657258033752,0.1681089699268341,0.7711426019668579,284.86602783203125,284.95001220703125,305.3035888671875,298.0925598144531,301.0078430175781,297.26922607421875,284.8661499023437,1.0,0.5382950901985168,1.0,1.0,0.8847811818122864,1.0,-2.818445205688477,1.30702543258667,1.5114197731018066,0.6664025187492371,0.8855335712432861,0.8855335712432861,0.0,139.5515594482422,149.0,78863.765625,0.0,1942.899658203125,1.0,278.1758728027344,282.8773498535156,301.12548828125,306.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,37959.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289937376976013,1.0,0.0,0.0,4.007622718811035,4.0076518058776855,1.0716845508795814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.7412109375,0.0,2025.804931640625,1895.4371337890625,0.0,2739.08056640625,0.990470826625824,1.0,0.0,3.0,1.0,0.0
17680080,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8500757813453674,0.3751659989356994,0.3399159610271454,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9712408781051636,0.5498030781745911,0.521971583366394,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9287360906600952,0.486419141292572,0.340869128704071,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.86208575963974,0.3921111524105072,0.373659998178482,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6540505290031433,0.1680442988872528,0.771271824836731,284.899658203125,284.95001220703125,305.2940979003906,298.0850830078125,301.001220703125,297.265869140625,284.9020080566406,1.0,0.539608359336853,1.0,1.0,0.8859895467758179,1.0,-2.8186631202697754,1.3069708347320557,1.5116921663284302,0.666327178478241,0.8896098136901855,0.8896098136901855,0.0,141.61085510253906,152.0,78646.0234375,0.0,1953.1439208984373,1.0,278.1552124023437,282.9132080078125,301.1025695800781,306.2786560058594,293.1499938964844,293.1499938964844,278.45001220703125,38468.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295108079910278,1.0,0.0,0.0,3.9492228031158447,3.949251174926758,1.0406785122540896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.8623046875,0.0,1952.70458984375,1895.4371337890625,0.0,2743.89208984375,0.9800601601600648,1.0,0.0,3.0,1.0,0.0
17680140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8447446823120117,0.3754028081893921,0.3399948179721832,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.964751660823822,0.5498000979423523,0.5217512249946594,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9244221448898317,0.4904744923114776,0.3435836434364319,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8569933176040649,0.3929376602172851,0.3743626475334167,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.650071918964386,0.1682874858379364,0.772518515586853,285.00994873046875,284.95001220703125,305.26708984375,298.0638732910156,300.990234375,297.2699890136719,285.00946044921875,1.0,0.5427302122116089,1.0,1.0,0.8890104293823242,1.0,-2.8240909576416016,1.3092553615570068,1.5148355960845947,0.6673465967178345,0.9915030002593994,0.9915030002593994,0.0,145.45565795898438,155.0,78035.09375,0.0,1980.3582763671875,1.0,278.4450378417969,283.033203125,301.057861328125,306.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,32751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253025412559509,1.0,0.0,0.0,4.064224720001221,4.064253330230713,1.102170244848821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13684.623046875,0.0,2059.282470703125,1895.4371337890625,0.0,2704.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
17680200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8447446823120117,0.3754028081893921,0.3399948179721832,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.964751660823822,0.5498000979423523,0.5217512249946594,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9244221448898317,0.4904744923114776,0.3435836434364319,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8569933176040649,0.3929376602172851,0.3743626475334167,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.650071918964386,0.1682874858379364,0.772518515586853,285.00994873046875,284.95001220703125,305.26708984375,298.0638732910156,300.990234375,297.2699890136719,285.00946044921875,1.0,0.5427302122116089,1.0,1.0,0.8890104293823242,1.0,-2.8240909576416016,1.3092553615570068,1.5148355960845947,0.6673465967178345,0.9915030002593994,0.9915030002593994,0.0,145.45565795898438,155.0,78035.09375,0.0,1980.3582763671875,1.0,278.4450378417969,283.033203125,301.057861328125,306.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,32751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253025412559509,1.0,0.0,0.0,4.064224720001221,4.064253330230713,1.102170244848821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13684.623046875,0.0,2059.282470703125,1895.4371337890625,0.0,2704.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
17680260,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8393616676330566,0.3745813071727752,0.3396655023097992,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9580960869789124,0.5489209890365601,0.5213446617126465,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.92002135515213,0.4934860467910766,0.3459776639938354,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8519824147224426,0.3930319845676422,0.3748193383216858,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6462254524230957,0.1682292520999908,0.7734631896018982,284.8950500488281,284.95001220703125,305.2356872558594,298.0393371582031,300.9715576171875,297.2637939453125,284.89776611328125,1.0,0.5455641150474548,1.0,1.0,0.8917033672332764,1.0,-2.827775239944458,1.3107020854949951,1.517073154449463,0.6680843830108643,0.8891378045082092,0.8891378045082092,0.0,149.2669677734375,158.0,78629.0390625,0.0,2004.6729736328125,1.0,278.1553039550781,282.9074401855469,301.05517578125,306.23150634765625,293.1499938964844,293.1499938964844,278.45001220703125,38610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315039873123169,1.0,0.0,0.0,3.952845573425293,3.952874183654785,1.0425886785014882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.505859375,0.0,1958.586669921875,1895.4371337890625,0.0,2762.450927734375,0.9809552431106568,1.0,0.0,3.0,1.0,0.0
17680320,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8393616676330566,0.3745813071727752,0.3396655023097992,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9580960869789124,0.5489209890365601,0.5213446617126465,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.92002135515213,0.4934860467910766,0.3459776639938354,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8519824147224426,0.3930319845676422,0.3748193383216858,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6462254524230957,0.1682292520999908,0.7734631896018982,284.8950500488281,284.95001220703125,305.2356872558594,298.0393371582031,300.9715576171875,297.2637939453125,284.89776611328125,1.0,0.5455641150474548,1.0,1.0,0.8917033672332764,1.0,-2.827775239944458,1.3107020854949951,1.517073154449463,0.6680843830108643,0.8891378045082092,0.8891378045082092,0.0,149.2669677734375,158.0,78629.0390625,0.0,2004.6729736328125,1.0,278.1553039550781,282.9074401855469,301.05517578125,306.23150634765625,293.1499938964844,293.1499938964844,278.45001220703125,38610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315039873123169,1.0,0.0,0.0,3.952845573425293,3.952874183654785,1.0425886785014882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.505859375,0.0,1958.586669921875,1895.4371337890625,0.0,2762.450927734375,0.9809552431106568,1.0,0.0,3.0,1.0,0.0
17680380,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8354862332344055,0.374820739030838,0.3397212922573089,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9529653191566468,0.5490835905075073,0.5213136076927185,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9174904227256776,0.497555136680603,0.3486786186695099,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8483704924583435,0.3938361406326294,0.3754722774028778,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6434069275856018,0.1684837490320205,0.7746189832687378,285.0076904296875,284.95001220703125,305.2003479003906,298.0118408203125,300.95703125,297.26824951171875,285.0073547363281,1.0,0.5482367277145386,1.0,1.0,0.8943963646888733,1.0,-2.8332178592681885,1.3130534887313845,1.5201643705368042,0.6691398024559021,0.9903466701507568,0.9903466701507568,0.0,152.41062927246094,161.0,77975.34375,0.0,2028.70361328125,1.0,278.44512939453125,283.02996826171875,301.0053100585937,306.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,32801.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272218704223633,1.0,0.0,0.0,4.063772201538086,4.063800811767578,1.1019247949661803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.3076171875,0.0,2059.0791015625,1895.4371337890625,0.0,2722.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17680440,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8354862332344055,0.374820739030838,0.3397212922573089,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9529653191566468,0.5490835905075073,0.5213136076927185,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9174904227256776,0.497555136680603,0.3486786186695099,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8483704924583435,0.3938361406326294,0.3754722774028778,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6434069275856018,0.1684837490320205,0.7746189832687378,285.0076904296875,284.95001220703125,305.2003479003906,298.0118408203125,300.95703125,297.26824951171875,285.0073547363281,1.0,0.5482367277145386,1.0,1.0,0.8943963646888733,1.0,-2.8332178592681885,1.3130534887313845,1.5201643705368042,0.6691398024559021,0.9903466701507568,0.9903466701507568,0.0,152.41062927246094,161.0,77975.34375,0.0,2028.70361328125,1.0,278.44512939453125,283.02996826171875,301.0053100585937,306.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,32801.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272218704223633,1.0,0.0,0.0,4.063772201538086,4.063800811767578,1.1019247949661803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.3076171875,0.0,2059.0791015625,1895.4371337890625,0.0,2722.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17680500,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8336564898490906,0.374508798122406,0.3397518098354339,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.950511634349823,0.5487807393074036,0.5213455557823181,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9163450002670288,0.4991523623466491,0.3500250875949859,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8467057943344116,0.3939670026302337,0.3758408725261688,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.642143964767456,0.1685157120227813,0.7754183411598206,284.8708801269531,284.95001220703125,305.1813049316406,297.9970703125,300.9468994140625,297.2663879394531,284.86431884765625,1.0,0.5495879054069519,1.0,1.0,0.8957428336143494,1.0,-2.8363196849823,1.314400553703308,1.5219192504882812,0.6698469519615173,0.8979275226593018,0.8979275226593018,0.0,153.9637451171875,161.0,78944.4765625,0.0,2041.2786865234373,1.0,278.18914794921875,282.8709716796875,301.0275573730469,306.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36542.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324084281921387,1.0,0.0,0.0,4.038275241851807,4.038303852081299,1.0881407206397853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.8173828125,0.0,2055.452392578125,1895.4371337890625,0.0,2770.876953125,0.9968834519386292,1.0,0.0,3.0,1.0,0.0
17680560,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8310424089431763,0.3739946782588959,0.339380145072937,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9470805525779724,0.5482319593429565,0.5209466814994812,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.91424161195755,0.5005568265914917,0.3510622382164001,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.844318151473999,0.3939014673233032,0.3758917450904846,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.640325129032135,0.1684352606534958,0.7755462527275085,284.8924560546875,284.95001220703125,305.16143798828125,297.9817199707031,300.9349975585937,297.26220703125,284.8961486816406,1.0,0.5508047938346863,1.0,1.0,0.8971047401428223,1.0,-2.836857557296753,1.314497470855713,1.52236008644104,0.6698476076126099,0.8864572048187256,0.8864572048187256,0.0,155.82901000976562,164.0,78513.984375,0.0,2051.180419921875,1.0,278.1550598144531,282.90533447265625,300.9979553222656,306.1684875488281,293.1499938964844,293.1499938964844,278.45001220703125,38860.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833476185798645,1.0,0.0,0.0,3.9474847316741934,3.9475131034851074,1.0397626510894042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.7333984375,0.0,1953.6142578125,1895.4371337890625,0.0,2780.8291015625,0.9799320101737976,1.0,0.0,3.0,1.0,0.0
17680620,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8277008533477783,0.3742188513278961,0.3394150137901306,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.942388653755188,0.5483625531196594,0.5208869576454163,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9123671650886536,0.5046208500862122,0.3537511527538299,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8412622809410095,0.3946710228919983,0.3765041530132293,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6379599571228027,0.1686945557594299,0.7766885757446289,285.0043334960937,284.95001220703125,305.119384765625,297.9493103027344,300.9174499511719,297.2667236328125,285.00360107421875,1.0,0.5533118844032288,1.0,1.0,0.8998285531997681,1.0,-2.842161178588867,1.316798448562622,1.5253626108169556,0.6708337068557739,0.9863139390945436,0.9863139390945436,0.0,158.760009765625,167.0,77877.9765625,0.0,2074.109130859375,1.0,278.4450988769531,283.0254821777344,300.94305419921875,305.9957275390625,293.1499938964844,293.1499938964844,278.1499938964844,32959.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292114734649658,1.0,0.0,0.0,4.063024997711182,4.063053607940674,1.1015196150765405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13609.4951171875,0.0,2059.380126953125,1895.4371337890625,0.0,2741.106689453125,1.0,1.0,0.0,3.0,1.0,0.0
17680680,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8277008533477783,0.3742188513278961,0.3394150137901306,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.942388653755188,0.5483625531196594,0.5208869576454163,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9123671650886536,0.5046208500862122,0.3537511527538299,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8412622809410095,0.3946710228919983,0.3765041530132293,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6379599571228027,0.1686945557594299,0.7766885757446289,285.0043334960937,284.95001220703125,305.119384765625,297.9493103027344,300.9174499511719,297.2667236328125,285.00360107421875,1.0,0.5533118844032288,1.0,1.0,0.8998285531997681,1.0,-2.842161178588867,1.316798448562622,1.5253626108169556,0.6708337068557739,0.9863139390945436,0.9863139390945436,0.0,158.760009765625,167.0,77877.9765625,0.0,2074.109130859375,1.0,278.4450988769531,283.0254821777344,300.94305419921875,305.9957275390625,293.1499938964844,293.1499938964844,278.1499938964844,32959.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292114734649658,1.0,0.0,0.0,4.063024997711182,4.063053607940674,1.1015196150765405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13609.4951171875,0.0,2059.380126953125,1895.4371337890625,0.0,2741.106689453125,1.0,1.0,0.0,3.0,1.0,0.0
17680740,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8236246705055237,0.3733747601509094,0.339040994644165,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9367722868919371,0.5474552512168884,0.5204543471336365,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9096066951751708,0.5075973868370056,0.3561066091060638,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.837615430355072,0.3946936130523681,0.3768714666366577,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6352104544639587,0.1686428040266037,0.7775721549987793,284.8954772949219,284.95001220703125,305.0746154785156,297.9150085449219,300.8927307128906,297.2606811523437,284.8980712890625,1.0,0.555763840675354,1.0,1.0,0.9025523066520692,1.0,-2.8455331325531006,1.318132758140564,1.527400255203247,0.6714317798614502,0.8852868676185608,0.8852868676185608,0.0,162.0723419189453,170.0,78373.4140625,0.0,2095.75048828125,1.0,278.1552429199219,282.9066772460937,300.9309387207031,306.0908203125,293.1499938964844,293.1499938964844,278.45001220703125,38818.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354654312133789,1.0,0.0,0.0,3.940749883651733,3.940778255462648,1.0362176681155688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4736328125,0.0,1944.4986572265625,1895.4371337890625,0.0,2799.379638671875,0.9784801602363586,1.0,0.0,3.0,1.0,0.0
17680800,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8236246705055237,0.3733747601509094,0.339040994644165,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9367722868919371,0.5474552512168884,0.5204543471336365,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9096066951751708,0.5075973868370056,0.3561066091060638,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.837615430355072,0.3946936130523681,0.3768714666366577,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6352104544639587,0.1686428040266037,0.7775721549987793,284.8954772949219,284.95001220703125,305.0746154785156,297.9150085449219,300.8927307128906,297.2606811523437,284.8980712890625,1.0,0.555763840675354,1.0,1.0,0.9025523066520692,1.0,-2.8455331325531006,1.318132758140564,1.527400255203247,0.6714317798614502,0.8852868676185608,0.8852868676185608,0.0,162.0723419189453,170.0,78373.4140625,0.0,2095.75048828125,1.0,278.1552429199219,282.9066772460937,300.9309387207031,306.0908203125,293.1499938964844,293.1499938964844,278.45001220703125,38818.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354654312133789,1.0,0.0,0.0,3.940749883651733,3.940778255462648,1.0362176681155688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4736328125,0.0,1944.4986572265625,1895.4371337890625,0.0,2799.379638671875,0.9784801602363586,1.0,0.0,3.0,1.0,0.0
17680860,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8205543160438538,0.3735793530941009,0.3390699028968811,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9323388934135436,0.5475258827209473,0.5203503370285034,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.908096432685852,0.5116482973098755,0.3587930798530578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8348668813705444,0.3954257071018219,0.3774547278881073,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6330985426902771,0.1689009070396423,0.7787135243415833,285.0012512207031,284.95001220703125,305.0275573730469,297.879150390625,300.8729248046875,297.2652282714844,284.99969482421875,1.0,0.5581934452056885,1.0,1.0,0.9052671790122986,1.0,-2.850737333297729,1.3204094171524048,1.5303279161453247,0.6723533272743225,0.9808497428894044,0.9808497428894044,0.0,164.92532348632812,173.0,77753.296875,0.0,2118.279541015625,1.0,278.44500732421875,283.02130126953125,300.8730163574219,305.9159240722656,293.1499938964844,293.1499938964844,278.1499938964844,33162.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312393426895142,1.0,0.0,0.0,4.061337947845459,4.061366558074951,1.10060500446707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.2822265625,0.0,2058.76513671875,1895.4371337890625,0.0,2759.985595703125,1.0,1.0,0.0,3.0,1.0,0.0
17680920,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8205543160438538,0.3735793530941009,0.3390699028968811,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9323388934135436,0.5475258827209473,0.5203503370285034,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.908096432685852,0.5116482973098755,0.3587930798530578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8348668813705444,0.3954257071018219,0.3774547278881073,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6330985426902771,0.1689009070396423,0.7787135243415833,285.0012512207031,284.95001220703125,305.0275573730469,297.879150390625,300.8729248046875,297.2652282714844,284.99969482421875,1.0,0.5581934452056885,1.0,1.0,0.9052671790122986,1.0,-2.850737333297729,1.3204094171524048,1.5303279161453247,0.6723533272743225,0.9808497428894044,0.9808497428894044,0.0,164.92532348632812,173.0,77753.296875,0.0,2118.279541015625,1.0,278.44500732421875,283.02130126953125,300.8730163574219,305.9159240722656,293.1499938964844,293.1499938964844,278.1499938964844,33162.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312393426895142,1.0,0.0,0.0,4.061337947845459,4.061366558074951,1.10060500446707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.2822265625,0.0,2058.76513671875,1895.4371337890625,0.0,2759.985595703125,1.0,1.0,0.0,3.0,1.0,0.0
17680980,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8166411519050598,0.372710108757019,0.3386616110801697,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9269246459007264,0.5465477108955383,0.5198401212692261,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9056409597396852,0.5145894885063171,0.3611169159412384,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8314550518989563,0.3954005241394043,0.3777695596218109,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6305418610572815,0.1688394397497177,0.7795412540435791,284.8980712890625,284.95001220703125,304.9786376953125,297.84210205078125,300.8462829589844,297.2591247558594,284.90020751953125,1.0,0.560575544834137,1.0,1.0,0.9079819917678832,1.0,-2.853806495666504,1.321621060371399,1.532185435295105,0.6728276014328003,0.8821905851364136,0.8821905851364136,0.0,168.21353149414062,176.0,78173.140625,0.0,2139.407470703125,1.0,278.1552734375,282.9091796875,300.8577880859375,306.00347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374930024147034,1.0,0.0,0.0,3.929066896438599,3.9290950298309326,1.0300827852915972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.0966796875,0.0,1930.1165771484373,1895.4371337890625,0.0,2818.3017578125,0.9759837985038756,1.0,0.0,3.0,1.0,0.0
17681040,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8166411519050598,0.372710108757019,0.3386616110801697,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9269246459007264,0.5465477108955383,0.5198401212692261,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9056409597396852,0.5145894885063171,0.3611169159412384,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8314550518989563,0.3954005241394043,0.3777695596218109,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6305418610572815,0.1688394397497177,0.7795412540435791,284.8980712890625,284.95001220703125,304.9786376953125,297.84210205078125,300.8462829589844,297.2591247558594,284.90020751953125,1.0,0.560575544834137,1.0,1.0,0.9079819917678832,1.0,-2.853806495666504,1.321621060371399,1.532185435295105,0.6728276014328003,0.8821905851364136,0.8821905851364136,0.0,168.21353149414062,176.0,78173.140625,0.0,2139.407470703125,1.0,278.1552734375,282.9091796875,300.8577880859375,306.00347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374930024147034,1.0,0.0,0.0,3.929066896438599,3.9290950298309326,1.0300827852915972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.0966796875,0.0,1930.1165771484373,1895.4371337890625,0.0,2818.3017578125,0.9759837985038756,1.0,0.0,3.0,1.0,0.0
