time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8148279786109924,0.3727587163448334,0.3384997844696045,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9243980646133424,0.5464898943901062,0.5195797085762024,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.904623806476593,0.516568124294281,0.3623208403587341,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8298705220222473,0.3956940472126007,0.3779089748859405,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6293255090713501,0.1689281612634658,0.7797996997833252,285.0250549316406,284.95001220703125,304.9535827636719,297.8232116699219,300.8353271484375,297.26080322265625,285.02667236328125,1.0,0.5617143511772156,1.0,1.0,0.9093393683433532,1.0,-2.8552186489105225,1.322191596031189,1.5330270528793335,0.6729357838630676,0.9707162380218506,0.9707162380218506,0.0,169.76809692382812,176.0,77419.8359375,0.0,2149.352294921875,1.0,278.40838623046875,283.0476379394531,300.80224609375,305.7672119140625,293.1499938964844,293.1499938964844,278.45001220703125,33753.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332644104957581,1.0,0.0,0.0,3.98598575592041,3.986013650894165,1.0601437452351092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.796875,0.0,1962.5841064453125,1895.4371337890625,0.0,2778.854248046875,0.9869568347930908,1.0,0.0,3.0,1.0,0.0
17681160,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8137102723121643,0.3728975355625152,0.3386845588684082,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.922739803791046,0.5465595722198486,0.5196897387504578,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9043835401535034,0.5186271071434021,0.3637990951538086,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8289104104042053,0.3960981667041778,0.3783255517482757,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6285975575447083,0.1690953373908996,0.7806786894798279,285.0005798339844,284.95001220703125,304.92822265625,297.8041687011719,300.8249816894531,297.2637023925781,284.9984741210937,1.0,0.5629549622535706,1.0,1.0,0.9107120037078856,1.0,-2.85890531539917,1.3238677978515625,1.535037398338318,0.6736773252487183,0.9760306477546692,0.9760306477546692,0.0,171.0332794189453,179.0,77581.9609375,0.0,2161.733642578125,1.0,278.4448547363281,283.0206604003906,300.7978820800781,305.8266906738281,293.1499938964844,293.1499938964844,278.1499938964844,33282.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332440257072449,1.0,0.0,0.0,4.054194450378418,4.05422306060791,1.0967369235004298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.185546875,0.0,2050.036865234375,1895.4371337890625,0.0,2778.664306640625,0.9999961853027344,1.0,0.0,3.0,1.0,0.0
17681220,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8113285899162292,0.3722650408744812,0.338514506816864,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9195144772529602,0.545845627784729,0.5194383859634399,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9031264185905457,0.5205698609352112,0.3654600083827972,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8269090056419373,0.3960553705692291,0.3786164820194244,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6271141171455383,0.1690607815980911,0.7814581990242004,284.86480712890625,284.95001220703125,304.893310546875,297.7781066894531,300.8060302734375,297.25933837890625,284.8708190917969,1.0,0.5645856857299805,1.0,1.0,0.9125787019729614,1.0,-2.8616888523101807,1.325039029121399,1.5366498231887815,0.6741825342178345,0.868505597114563,0.868505597114563,0.0,173.1688232421875,179.0,78053.8984375,0.0,2176.854736328125,1.0,278.1688537597656,282.8827209472656,300.8066101074219,305.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,39983.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393946886062622,1.0,0.0,0.0,3.9504568576812735,3.950485467910767,1.041328914652695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7822265625,0.0,1966.5908203125,1895.4371337890625,0.0,2836.06005859375,0.9798468351364136,1.0,0.0,3.0,1.0,0.0
17681280,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8098416328430176,0.372003823518753,0.3382439613342285,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.917590081691742,0.5455124378204346,0.5191047191619873,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9021729230880736,0.5215309262275696,0.3660907745361328,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8256603479385376,0.3960271179676056,0.3785908222198486,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6261712908744812,0.1690234541893005,0.7814510464668274,284.90087890625,284.95001220703125,304.8767395019531,297.7657775878906,300.79718017578125,297.257568359375,284.9024353027344,1.0,0.5652833580970764,1.0,1.0,0.9134571552276612,1.0,-2.861680746078491,1.3249560594558716,1.53672456741333,0.6740288734436035,0.8788180947303772,0.8788180947303772,0.0,174.32070922851562,182.0,77947.7109375,0.0,2182.462158203125,1.0,278.1553649902344,282.91217041015625,300.7810974121094,305.9103698730469,293.1499938964844,293.1499938964844,278.45001220703125,38959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394803404808044,1.0,0.0,0.0,3.915828227996826,3.91585636138916,1.0231528904114384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.427734375,0.0,1913.4097900390625,1895.4371337890625,0.0,2836.8603515625,0.9730654954910278,1.0,0.0,3.0,1.0,0.0
17681340,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.806965172290802,0.3721750378608703,0.3382628560066223,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9137136936187744,0.5454680919647217,0.5189113020896912,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9011064767837524,0.525553822517395,0.368768960237503,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8232676386833191,0.3966921865940094,0.3791220784187317,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6243497729301453,0.1692767441272735,0.7825846672058105,285.00018310546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7751770019531,297.26220703125,284.9979553222656,1.0,0.5676217675209045,1.0,1.0,0.9162023067474364,1.0,-2.8666837215423584,1.3271751403808594,1.539508581161499,0.6748185157775879,0.9712806344032288,0.9712806344032288,0.0,177.11941528320312,185.0,77355.578125,0.0,2204.653076171875,1.0,278.4449157714844,283.0213623046875,300.7207336425781,305.7335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33310.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351736068725586,1.0,0.0,0.0,4.041955471038818,4.041984081268311,1.0901250107053784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.86328125,0.0,2033.666015625,1895.4371337890625,0.0,2796.6572265625,0.997018575668335,1.0,0.0,3.0,1.0,0.0
17681400,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.806965172290802,0.3721750378608703,0.3382628560066223,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9137136936187744,0.5454680919647217,0.5189113020896912,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9011064767837524,0.525553822517395,0.368768960237503,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8232676386833191,0.3966921865940094,0.3791220784187317,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6243497729301453,0.1692767441272735,0.7825846672058105,285.00018310546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7751770019531,297.26220703125,284.9979553222656,1.0,0.5676217675209045,1.0,1.0,0.9162023067474364,1.0,-2.8666837215423584,1.3271751403808594,1.539508581161499,0.6748185157775879,0.9712806344032288,0.9712806344032288,0.0,177.11941528320312,185.0,77355.578125,0.0,2204.653076171875,1.0,278.4449157714844,283.0213623046875,300.7207336425781,305.7335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33310.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351736068725586,1.0,0.0,0.0,4.041955471038818,4.041984081268311,1.0901250107053784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.86328125,0.0,2033.666015625,1895.4371337890625,0.0,2796.6572265625,0.997018575668335,1.0,0.0,3.0,1.0,0.0
17681460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8030738830566406,0.3712591528892517,0.3377955555915832,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9089437127113342,0.5443584322929382,0.5182607173919678,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8990427255630493,0.5284205079078674,0.3710311353206634,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8201361298561096,0.3965799212455749,0.3793447017669678,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.622016966342926,0.1691965609788894,0.7833161950111389,284.9031982421875,284.95001220703125,304.7723388671875,297.6888732910156,300.7470092773437,297.25604248046875,284.90435791015625,1.0,0.5699055194854736,1.0,1.0,0.9189947247505188,1.0,-2.8692123889923096,1.3281575441360474,1.5410548448562622,0.6750742197036743,0.8758888244628906,0.8758888244628906,0.0,180.4104461669922,188.0,77708.1953125,0.0,2225.070068359375,1.0,278.1554870605469,282.9153137207031,300.70391845703125,305.8156433105469,293.1499938964844,293.1499938964844,278.45001220703125,38947.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413825035095215,1.0,0.0,0.0,3.9015800952911377,3.9016079902648926,1.0157207270822257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.1923828125,0.0,1895.0504150390625,1895.4371337890625,0.0,2854.635009765625,0.9699656963348388,1.0,0.0,3.0,1.0,0.0
17681520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8030738830566406,0.3712591528892517,0.3377955555915832,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9089437127113342,0.5443584322929382,0.5182607173919678,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8990427255630493,0.5284205079078674,0.3710311353206634,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8201361298561096,0.3965799212455749,0.3793447017669678,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.622016966342926,0.1691965609788894,0.7833161950111389,284.9031982421875,284.95001220703125,304.7723388671875,297.6888732910156,300.7470092773437,297.25604248046875,284.90435791015625,1.0,0.5699055194854736,1.0,1.0,0.9189947247505188,1.0,-2.8692123889923096,1.3281575441360474,1.5410548448562622,0.6750742197036743,0.8758888244628906,0.8758888244628906,0.0,180.4104461669922,188.0,77708.1953125,0.0,2225.070068359375,1.0,278.1554870605469,282.9153137207031,300.70391845703125,305.8156433105469,293.1499938964844,293.1499938964844,278.45001220703125,38947.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413825035095215,1.0,0.0,0.0,3.9015800952911377,3.9016079902648926,1.0157207270822257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.1923828125,0.0,1895.0504150390625,1895.4371337890625,0.0,2854.635009765625,0.9699656963348388,1.0,0.0,3.0,1.0,0.0
17681580,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8002665638923645,0.3714064657688141,0.3378012180328369,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9054363369941713,0.5442525148391724,0.5180175304412842,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8980916738510132,0.5324191451072693,0.3736968338489532,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8178393244743347,0.3972073793411255,0.3798457682132721,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6202719807624817,0.1694438904523849,0.7844327092170715,284.9999389648437,284.95001220703125,304.72021484375,297.651123046875,300.7250061035156,297.2606506347656,284.9977111816406,1.0,0.5722050666809082,1.0,1.0,0.9217871427536012,1.0,-2.874068021774292,1.3303158283233645,1.5437521934509275,0.675806999206543,0.967123568058014,0.967123568058014,0.0,183.2014312744141,191.0,77121.7578125,0.0,2247.09423828125,1.0,278.44482421875,283.0226745605469,300.64422607421875,305.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,33300.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998701095581,1.0,0.0,0.0,4.028485298156738,4.028513908386231,1.0828713357113884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.8857421875,0.0,2015.430908203125,1895.4371337890625,0.0,2813.68701171875,0.9939656853675842,1.0,0.0,3.0,1.0,0.0
17681640,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8002665638923645,0.3714064657688141,0.3378012180328369,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9054363369941713,0.5442525148391724,0.5180175304412842,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8980916738510132,0.5324191451072693,0.3736968338489532,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8178393244743347,0.3972073793411255,0.3798457682132721,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6202719807624817,0.1694438904523849,0.7844327092170715,284.9999389648437,284.95001220703125,304.72021484375,297.651123046875,300.7250061035156,297.2606506347656,284.9977111816406,1.0,0.5722050666809082,1.0,1.0,0.9217871427536012,1.0,-2.874068021774292,1.3303158283233645,1.5437521934509275,0.675806999206543,0.967123568058014,0.967123568058014,0.0,183.2014312744141,191.0,77121.7578125,0.0,2247.09423828125,1.0,278.44482421875,283.0226745605469,300.64422607421875,305.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,33300.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998701095581,1.0,0.0,0.0,4.028485298156738,4.028513908386231,1.0828713357113884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.8857421875,0.0,2015.430908203125,1895.4371337890625,0.0,2813.68701171875,0.9939656853675842,1.0,0.0,3.0,1.0,0.0
17681700,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7987346649169922,0.3709695935249328,0.3377410471439361,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9036241173744202,0.5437250137329102,0.5178648829460144,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8974687457084656,0.5338591933250427,0.3749659061431885,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8166067600250244,0.3971818387508392,0.3800894618034363,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6193680167198181,0.1694367080926895,0.7851147651672363,284.857666015625,284.95001220703125,304.6943664550781,297.632568359375,300.7113647460937,297.2580261230469,284.8560791015625,1.0,0.5733860731124878,1.0,1.0,0.9231833815574646,1.0,-2.876455783843994,1.3313575983047483,1.5450983047485352,0.6762521862983704,0.8654217720031738,0.8654217720031738,0.0,184.69696044921875,191.0,77828.5546875,0.0,2258.547119140625,1.0,278.1898498535156,282.8689880371094,300.6639709472656,305.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,38597.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423755168914795,1.0,0.0,0.0,3.975668430328369,3.975697040557861,1.054662675414875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.103515625,0.0,1988.48779296875,1895.4371337890625,0.0,2863.91748046875,0.9830152988433838,1.0,0.0,3.0,1.0,0.0
17681760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965210676193237,0.3704749941825866,0.3373167812824249,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.901171326637268,0.543090283870697,0.5173136591911316,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8961600661277771,0.5352538228034973,0.375936210155487,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8147948384284973,0.3970604240894317,0.3800336718559265,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.618004560470581,0.1693577319383621,0.7851347923278809,284.90484619140625,284.95001220703125,304.668701171875,297.6142578125,300.6972961425781,297.2545471191406,284.90625,1.0,0.5744484663009644,1.0,1.0,0.9245831966400146,1.0,-2.8764073848724365,1.33121919631958,1.545188307762146,0.6760103702545166,0.8735908269882202,0.8735908269882202,0.0,186.49041748046875,194.0,77464.6015625,0.0,2267.259765625,1.0,278.1556091308594,282.9188232421875,300.6290588378906,305.7229309082031,293.1499938964844,293.1499938964844,278.45001220703125,38946.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431504368782043,1.0,0.0,0.0,3.886533975601196,3.886561632156372,1.0079018011310836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6767578125,0.0,1875.901611328125,1895.4371337890625,0.0,2871.163818359375,0.9667378067970276,1.0,0.0,3.0,1.0,0.0
17681820,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7938279509544373,0.3705944120883941,0.337302029132843,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8979563117027283,0.5429192781448364,0.5170155167579651,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.895291268825531,0.5392027497291565,0.3785769939422607,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8125457167625427,0.3976480960845947,0.3805004954338074,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6162965297698975,0.1695969849824905,0.7862229943275452,284.99932861328125,284.95001220703125,304.61822509765625,297.5787048339844,300.6759948730469,297.2590026855469,284.9971008300781,1.0,0.5767092704772949,1.0,1.0,0.9273829460144044,1.0,-2.881067514419556,1.3332912921905518,1.5477763414382937,0.6767029166221619,0.9635087847709656,0.9635087847709656,0.0,189.2827606201172,197.0,76899.796875,0.0,2289.0693359375,1.0,278.4447631835937,283.0236511230469,300.57135009765625,305.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,33280.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838665246963501,1.0,0.0,0.0,4.015950679779053,4.015978813171387,1.0761431212813477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.3515625,0.0,1998.469482421875,1895.4371337890625,0.0,2829.247314453125,0.991116464138031,1.0,0.0,3.0,1.0,0.0
17681880,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7938279509544373,0.3705944120883941,0.337302029132843,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8979563117027283,0.5429192781448364,0.5170155167579651,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.895291268825531,0.5392027497291565,0.3785769939422607,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8125457167625427,0.3976480960845947,0.3805004954338074,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6162965297698975,0.1695969849824905,0.7862229943275452,284.99932861328125,284.95001220703125,304.61822509765625,297.5787048339844,300.6759948730469,297.2590026855469,284.9971008300781,1.0,0.5767092704772949,1.0,1.0,0.9273829460144044,1.0,-2.881067514419556,1.3332912921905518,1.5477763414382937,0.6767029166221619,0.9635087847709656,0.9635087847709656,0.0,189.2827606201172,197.0,76899.796875,0.0,2289.0693359375,1.0,278.4447631835937,283.0236511230469,300.57135009765625,305.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,33280.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838665246963501,1.0,0.0,0.0,4.015950679779053,4.015978813171387,1.0761431212813477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.3515625,0.0,1998.469482421875,1895.4371337890625,0.0,2829.247314453125,0.991116464138031,1.0,0.0,3.0,1.0,0.0
17681940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7902059555053711,0.3696419298648834,0.3367949724197387,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8938567042350769,0.5416814088821411,0.5162413120269775,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8933833241462708,0.5418422222137451,0.3807063400745392,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8095170259475708,0.3974634110927582,0.3806506991386413,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6140368580818176,0.169501319527626,0.7868843674659729,284.90576171875,284.95001220703125,304.5691833496094,297.5447692871094,300.6490173339844,297.25213623046875,284.9066162109375,1.0,0.5789054036140442,1.0,1.0,0.9301826357841492,1.0,-2.883068799972534,1.3340365886688232,1.5490323305130005,0.6768409609794617,0.8713405132293701,0.8713405132293701,0.0,192.5882873535156,200.0,77250.46875,0.0,2308.804443359375,1.0,278.1556396484375,282.9205627441406,300.5589904785156,305.6361389160156,293.1499938964844,293.1499938964844,278.45001220703125,38878.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447306156158447,1.0,0.0,0.0,3.874736070632935,3.8747637271881104,1.0017919294114108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.373046875,0.0,1860.4488525390625,1895.4371337890625,0.0,2885.943603515625,0.9639636874198914,1.0,0.0,3.0,1.0,0.0
17682000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7902059555053711,0.3696419298648834,0.3367949724197387,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8938567042350769,0.5416814088821411,0.5162413120269775,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8933833241462708,0.5418422222137451,0.3807063400745392,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8095170259475708,0.3974634110927582,0.3806506991386413,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6140368580818176,0.169501319527626,0.7868843674659729,284.90576171875,284.95001220703125,304.5691833496094,297.5447692871094,300.6490173339844,297.25213623046875,284.9066162109375,1.0,0.5789054036140442,1.0,1.0,0.9301826357841492,1.0,-2.883068799972534,1.3340365886688232,1.5490323305130005,0.6768409609794617,0.8713405132293701,0.8713405132293701,0.0,192.5882873535156,200.0,77250.46875,0.0,2308.804443359375,1.0,278.1556396484375,282.9205627441406,300.5589904785156,305.6361389160156,293.1499938964844,293.1499938964844,278.45001220703125,38878.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447306156158447,1.0,0.0,0.0,3.874736070632935,3.8747637271881104,1.0017919294114108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.373046875,0.0,1860.4488525390625,1895.4371337890625,0.0,2885.943603515625,0.9639636874198914,1.0,0.0,3.0,1.0,0.0
17682060,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7875967621803284,0.3697265684604645,0.3367562592029571,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8907122015953064,0.5414142608642578,0.5158605575561523,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8924475312232971,0.5455473065376282,0.3831799924373626,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8072540760040283,0.3980071544647217,0.3810814321041107,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6123125553131104,0.1697256565093994,0.7879229784011841,284.9985046386719,284.95001220703125,304.52203369140625,297.5128173828125,300.628662109375,297.2554931640625,284.9963073730469,1.0,0.5811095237731934,1.0,1.0,0.9329683780670166,1.0,-2.8872971534729004,1.335903286933899,1.551393985748291,0.6774557828903198,0.9599497318267822,0.9599497318267822,0.0,195.3995819091797,203.0,76689.296875,0.0,2330.059326171875,1.0,278.4446716308594,283.02471923828125,300.5047302246094,305.4676208496094,293.1499938964844,293.1499938964844,278.1499938964844,33269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946259498596,1.0,0.0,0.0,4.003914833068848,4.003942966461182,1.0697023071770673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.7158203125,0.0,1982.3441162109373,1895.4371337890625,0.0,2842.59912109375,0.988387167453766,1.0,0.0,3.0,1.0,0.0
17682120,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7875967621803284,0.3697265684604645,0.3367562592029571,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8907122015953064,0.5414142608642578,0.5158605575561523,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8924475312232971,0.5455473065376282,0.3831799924373626,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8072540760040283,0.3980071544647217,0.3810814321041107,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6123125553131104,0.1697256565093994,0.7879229784011841,284.9985046386719,284.95001220703125,304.52203369140625,297.5128173828125,300.628662109375,297.2554931640625,284.9963073730469,1.0,0.5811095237731934,1.0,1.0,0.9329683780670166,1.0,-2.8872971534729004,1.335903286933899,1.551393985748291,0.6774557828903198,0.9599497318267822,0.9599497318267822,0.0,195.3995819091797,203.0,76689.296875,0.0,2330.059326171875,1.0,278.4446716308594,283.02471923828125,300.5047302246094,305.4676208496094,293.1499938964844,293.1499938964844,278.1499938964844,33269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946259498596,1.0,0.0,0.0,4.003914833068848,4.003942966461182,1.0697023071770673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.7158203125,0.0,1982.3441162109373,1895.4371337890625,0.0,2842.59912109375,0.988387167453766,1.0,0.0,3.0,1.0,0.0
17682180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.784114420413971,0.3687554001808166,0.336227148771286,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8867518901824951,0.5401150584220886,0.5150173306465149,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8905802965164185,0.5480741262435913,0.3852024376392364,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8042190074920654,0.3977881371974945,0.3811953961849212,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6100355982780457,0.1696172654628753,0.788520872592926,284.9068298339844,284.95001220703125,304.4771423339844,297.48321533203125,300.6035461425781,297.24853515625,284.9075927734375,1.0,0.5832474231719971,1.0,1.0,0.935754120349884,1.0,-2.8889405727386475,1.336478352546692,1.552462100982666,0.67754065990448,0.8693316578865051,0.8693316578865051,0.0,198.7040252685547,206.0,77045.109375,0.0,2349.225341796875,1.0,278.1557006835937,282.9232482910156,300.4967041015625,305.5576477050781,293.1499938964844,293.1499938964844,278.45001220703125,38842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846024751663208,1.0,0.0,0.0,3.862445116043091,3.862472534179688,9.954464985639788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7568359375,0.0,1844.7113037109373,1895.4371337890625,0.0,2898.052734375,0.961214005947113,1.0,0.0,3.0,1.0,0.0
17682240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.784114420413971,0.3687554001808166,0.336227148771286,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8867518901824951,0.5401150584220886,0.5150173306465149,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8905802965164185,0.5480741262435913,0.3852024376392364,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8042190074920654,0.3977881371974945,0.3811953961849212,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6100355982780457,0.1696172654628753,0.788520872592926,284.9068298339844,284.95001220703125,304.4771423339844,297.48321533203125,300.6035461425781,297.24853515625,284.9075927734375,1.0,0.5832474231719971,1.0,1.0,0.935754120349884,1.0,-2.8889405727386475,1.336478352546692,1.552462100982666,0.67754065990448,0.8693316578865051,0.8693316578865051,0.0,198.7040252685547,206.0,77045.109375,0.0,2349.225341796875,1.0,278.1557006835937,282.9232482910156,300.4967041015625,305.5576477050781,293.1499938964844,293.1499938964844,278.45001220703125,38842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846024751663208,1.0,0.0,0.0,3.862445116043091,3.862472534179688,9.954464985639788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7568359375,0.0,1844.7113037109373,1895.4371337890625,0.0,2898.052734375,0.961214005947113,1.0,0.0,3.0,1.0,0.0
17682300,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7825825214385986,0.3687524199485779,0.336041122674942,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8849601745605469,0.5399035811424255,0.5146332383155823,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8898651003837585,0.5498821139335632,0.3862920105457306,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8028489947319031,0.3979962766170501,0.3812659978866577,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6089722514152527,0.1696890294551849,0.788722038269043,285.0271301269531,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.2498474121094,285.0281677246094,1.0,0.5842764973640442,1.0,1.0,0.9371469616889954,1.0,-2.8898861408233643,1.3368457555770874,1.5530403852462769,0.6775410771369934,0.9549192190170288,0.9549192190170288,0.0,200.23326110839844,206.0,76322.6796875,0.0,2358.436279296875,1.0,278.4069519042969,283.0564270019531,300.4457397460937,305.32928466796875,293.1499938964844,293.1499938964844,278.45001220703125,33604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84151291847229,1.0,0.0,0.0,3.9215550422668457,3.9215822219848633,1.0261478564643769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3154296875,0.0,1877.7342529296875,1895.4371337890625,0.0,2855.85400390625,0.9724976420402528,1.0,0.0,3.0,1.0,0.0
17682360,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7816309928894043,0.368815928697586,0.3361692130565643,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8837421536445618,0.5397956967353821,0.5145881175994873,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.889729380607605,0.551745593547821,0.3876459300518036,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8020023107528687,0.3982971310615539,0.3815949857234955,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6083335876464844,0.1698312312364578,0.7895125150680542,284.9986877441406,284.95001220703125,304.4349365234375,297.456298828125,300.5856018066406,297.2520751953125,284.99658203125,1.0,0.5854032635688782,1.0,1.0,0.93854957818985,1.0,-2.8929574489593506,1.3382420539855957,1.554715275764465,0.6781468391418457,0.9573923349380492,0.9573923349380492,0.0,201.50051879882807,209.0,76506.6015625,0.0,2370.12939453125,1.0,278.4444580078125,283.0268249511719,300.4472961425781,305.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,33229.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412142992019653,1.0,0.0,0.0,3.992329835891724,3.99235773086548,1.063521153810143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.71484375,0.0,1966.6651611328125,1895.4371337890625,0.0,2853.0625,0.985875129699707,1.0,0.0,3.0,1.0,0.0
17682420,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7792362570762634,0.3680220544338226,0.335838109254837,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8809940814971924,0.5387524962425232,0.5140132308006287,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8885341882705688,0.5535871982574463,0.3892354369163513,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.799902081489563,0.3980925977230072,0.3817334175109863,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6067555546760559,0.1697462201118469,0.7901211977005005,284.8857727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.5683288574219,297.2466125488281,284.8924865722656,1.0,0.5870304107666016,1.0,1.0,0.9406815767288208,1.0,-2.8946845531463623,1.3389060497283936,1.5557783842086792,0.6783987283706665,0.8612052798271179,0.8612052798271179,0.0,203.9423217773437,209.0,76875.734375,0.0,2385.243896484375,1.0,278.16436767578125,282.912353515625,300.4608154296875,305.5352478027344,293.1499938964844,293.1499938964844,278.1499938964844,40184.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471678495407104,1.0,0.0,0.0,3.8639867305755615,3.864014387130737,9.962412832464906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.384765625,0.0,1857.2763671875,1895.4371337890625,0.0,2908.751708984375,0.9619261622428894,1.0,0.0,3.0,1.0,0.0
17682480,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7783119082450867,0.3678358495235443,0.3356277346611023,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.879959225654602,0.5384650230407715,0.5137091875076294,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8879875540733337,0.5542492866516113,0.3896499872207641,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7990800738334656,0.3980521261692047,0.3816809058189392,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6061176061630249,0.1697174906730651,0.7900758981704712,284.907958984375,284.95001220703125,304.3958435058594,297.43243408203125,300.5633850097656,297.2455139160156,284.9086303710937,1.0,0.5874993205070496,1.0,1.0,0.9413548111915588,1.0,-2.8944456577301025,1.338740587234497,1.5557050704956057,0.6782393455505371,0.8679545521736145,0.8679545521736145,0.0,204.78895568847656,212.0,76883.4375,0.0,2388.99853515625,1.0,278.15576171875,282.9257202148437,300.4451599121094,305.4924011230469,293.1499938964844,293.1499938964844,278.45001220703125,38782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469946980476379,1.0,0.0,0.0,3.8525023460388175,3.852529764175415,9.903280897560762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.2998046875,0.0,1831.8077392578125,1895.4371337890625,0.0,2907.130615234375,0.9589672684669496,1.0,0.0,3.0,1.0,0.0
17682540,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7759549021720886,0.3678807914257049,0.3355583250522613,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8770892024040222,0.5381103754043579,0.5132491588592529,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8872275352478027,0.5579026937484741,0.3920814990997314,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7969613075256348,0.3985337913036346,0.3820560276508331,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.604473888874054,0.1699270457029342,0.7910475134849548,284.9983215332031,284.95001220703125,304.3602905273437,297.4119873046875,300.54864501953125,297.24932861328125,284.9961853027344,1.0,0.5896199941635132,1.0,1.0,0.9441600441932678,1.0,-2.898344039916992,1.3404452800750732,1.5578986406326294,0.6788650155067444,0.955367624759674,0.955367624759674,0.0,207.5728454589844,215.0,76376.5703125,0.0,2409.71826171875,1.0,278.4445495605469,283.0277099609375,300.4021301269531,305.3386535644531,293.1499938964844,293.1499938964844,278.1499938964844,33201.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419924974441528,1.0,0.0,0.0,3.984844923019409,3.984872579574585,1.059536998582189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.6201171875,0.0,1956.5667724609373,1895.4371337890625,0.0,2860.336669921875,0.9840388298034668,1.0,0.0,3.0,1.0,0.0
17682600,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7759549021720886,0.3678807914257049,0.3355583250522613,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8770892024040222,0.5381103754043579,0.5132491588592529,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8872275352478027,0.5579026937484741,0.3920814990997314,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7969613075256348,0.3985337913036346,0.3820560276508331,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.604473888874054,0.1699270457029342,0.7910475134849548,284.9983215332031,284.95001220703125,304.3602905273437,297.4119873046875,300.54864501953125,297.24932861328125,284.9961853027344,1.0,0.5896199941635132,1.0,1.0,0.9441600441932678,1.0,-2.898344039916992,1.3404452800750732,1.5578986406326294,0.6788650155067444,0.955367624759674,0.955367624759674,0.0,207.5728454589844,215.0,76376.5703125,0.0,2409.71826171875,1.0,278.4445495605469,283.0277099609375,300.4021301269531,305.3386535644531,293.1499938964844,293.1499938964844,278.1499938964844,33201.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419924974441528,1.0,0.0,0.0,3.984844923019409,3.984872579574585,1.059536998582189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.6201171875,0.0,1956.5667724609373,1895.4371337890625,0.0,2860.336669921875,0.9840388298034668,1.0,0.0,3.0,1.0,0.0
17682660,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7727847099304199,0.366891086101532,0.3350054621696472,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8734710812568665,0.5367528796195984,0.512341320514679,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8855892419815063,0.5603771805763245,0.3940650820732116,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7941517233848572,0.3982641398906708,0.3821167647838592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6023205518722534,0.1698097884654998,0.7915913462638855,284.908935546875,284.95001220703125,304.32867431640625,297.39532470703125,300.53009033203125,297.2430419921875,284.9095458984375,1.0,0.5916835069656372,1.0,1.0,0.9470012187957764,1.0,-2.899705410003662,1.3408794403076172,1.558825969696045,0.6789714694023132,0.8672646880149841,0.8672646880149841,0.0,210.8549041748047,218.0,76783.796875,0.0,2428.3818359375,1.0,278.1557922363281,282.9276123046875,300.4072265625,305.4447326660156,293.1499938964844,293.1499938964844,278.45001220703125,38724.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84761643409729,1.0,0.0,0.0,3.846082925796509,3.8461103439331055,9.87030489341123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.2900390625,0.0,1823.3580322265625,1895.4371337890625,0.0,2912.950927734375,0.9575015902519226,1.0,0.0,3.0,1.0,0.0
17682720,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7727847099304199,0.366891086101532,0.3350054621696472,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8734710812568665,0.5367528796195984,0.512341320514679,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8855892419815063,0.5603771805763245,0.3940650820732116,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7941517233848572,0.3982641398906708,0.3821167647838592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6023205518722534,0.1698097884654998,0.7915913462638855,284.908935546875,284.95001220703125,304.32867431640625,297.39532470703125,300.53009033203125,297.2430419921875,284.9095458984375,1.0,0.5916835069656372,1.0,1.0,0.9470012187957764,1.0,-2.899705410003662,1.3408794403076172,1.558825969696045,0.6789714694023132,0.8672646880149841,0.8672646880149841,0.0,210.8549041748047,218.0,76783.796875,0.0,2428.3818359375,1.0,278.1557922363281,282.9276123046875,300.4072265625,305.4447326660156,293.1499938964844,293.1499938964844,278.45001220703125,38724.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84761643409729,1.0,0.0,0.0,3.846082925796509,3.8461103439331055,9.87030489341123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.2900390625,0.0,1823.3580322265625,1895.4371337890625,0.0,2912.950927734375,0.9575015902519226,1.0,0.0,3.0,1.0,0.0
17682780,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7705435156822205,0.3669237792491913,0.3349259793758392,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8707308769226074,0.5363699197769165,0.5118557810783386,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8849029541015625,0.5640101432800293,0.3964815437793731,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7921216487884521,0.3987224102020263,0.3824701309204101,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6007304191589355,0.1700167208909988,0.7925506830215454,284.9989318847656,284.95001220703125,304.3014221191406,297.3827819824219,300.519287109375,297.2470092773437,284.996826171875,1.0,0.59377521276474,1.0,1.0,0.9498423933982848,1.0,-2.9035019874572754,1.3425320386886597,1.5609699487686155,0.6796150803565979,0.954889714717865,0.954889714717865,0.0,213.63278198242188,221.0,76313.953125,0.0,2448.97412109375,1.0,278.44451904296875,283.02911376953125,300.37188720703125,305.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33151.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424021601676941,1.0,0.0,0.0,3.980330467224121,3.980358362197876,1.0571376378720745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.38671875,0.0,1950.2247314453125,1895.4371337890625,0.0,2864.16650390625,0.9829927682876588,1.0,0.0,3.0,1.0,0.0
17682840,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7705435156822205,0.3669237792491913,0.3349259793758392,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8707308769226074,0.5363699197769165,0.5118557810783386,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8849029541015625,0.5640101432800293,0.3964815437793731,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7921216487884521,0.3987224102020263,0.3824701309204101,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6007304191589355,0.1700167208909988,0.7925506830215454,284.9989318847656,284.95001220703125,304.3014221191406,297.3827819824219,300.519287109375,297.2470092773437,284.996826171875,1.0,0.59377521276474,1.0,1.0,0.9498423933982848,1.0,-2.9035019874572754,1.3425320386886597,1.5609699487686155,0.6796150803565979,0.954889714717865,0.954889714717865,0.0,213.63278198242188,221.0,76313.953125,0.0,2448.97412109375,1.0,278.44451904296875,283.02911376953125,300.37188720703125,305.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33151.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424021601676941,1.0,0.0,0.0,3.980330467224121,3.980358362197876,1.0571376378720745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.38671875,0.0,1950.2247314453125,1895.4371337890625,0.0,2864.16650390625,0.9829927682876588,1.0,0.0,3.0,1.0,0.0
17682900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7693025469779968,0.3664444088935852,0.3348174393177032,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8692653775215149,0.535721480846405,0.5115768909454346,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8844120502471924,0.5652426481246948,0.3976127207279205,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7910223007202148,0.3986160457134247,0.3826331198215484,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.59989994764328,0.1699891537427902,0.793137788772583,284.8613586425781,284.95001220703125,304.2895812988281,297.378173828125,300.5120849609375,297.2442932128906,284.8604431152344,1.0,0.5948498249053955,1.0,1.0,0.9512629508972168,1.0,-2.905303239822388,1.3432915210723877,1.56201171875,0.6800068616867065,0.8566120862960815,0.8566120862960815,0.0,215.1309967041016,221.0,77037.609375,0.0,2459.647705078125,1.0,278.1907958984375,282.88055419921875,300.40606689453125,305.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,38625.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847449779510498,1.0,0.0,0.0,3.925727605819702,3.925755739212036,1.028332576424873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.28125,0.0,1923.4786376953125,1895.4371337890625,0.0,2911.390625,0.9718436598777772,1.0,0.0,3.0,1.0,0.0
