time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7675193548202515,0.3659275770187378,0.3343670666217804,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8672747611999512,0.5349924564361572,0.5109278559684753,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8833591341972351,0.566453218460083,0.3984453678131103,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7894230484962463,0.3984321355819702,0.3825111985206604,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5986400842666626,0.1698973327875137,0.7930848002433777,284.9099426269531,284.95001220703125,304.2789611816406,297.3747253417969,300.50506591796875,297.240966796875,284.91094970703125,1.0,0.5958114862442017,1.0,1.0,0.952683925628662,1.0,-2.904773235321045,1.3429234027862549,1.56184983253479,0.6797428727149963,0.8676025867462158,0.8676025867462158,0.0,216.90956115722656,224.0,76755.6484375,0.0,2467.497802734375,1.0,278.1558837890625,282.9295349121094,300.3857116699219,305.418212890625,293.1499938964844,293.1499938964844,278.45001220703125,38685.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478384613990784,1.0,0.0,0.0,3.8430521488189697,3.8430793285369873,9.854754807747668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.6083984375,0.0,1819.291015625,1895.4371337890625,0.0,2915.02978515625,0.9569190740585328,1.0,0.0,3.0,1.0,0.0
17683020,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.765387237071991,0.3659528195858001,0.3342796266078949,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8646587133407593,0.5345897078514099,0.5104224681854248,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8827359676361084,0.570066511631012,0.4008451402187347,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7874771952629089,0.3988723754882812,0.3828461468219757,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5971012115478516,0.1701033115386963,0.7940365672111511,285.0000915527344,284.95001220703125,304.2616882324219,297.3714904785156,300.4990234375,297.2451171875,284.9979858398437,1.0,0.5978782176971436,1.0,1.0,0.955525815486908,1.0,-2.908485174179077,1.344536066055298,1.5639489889144895,0.6804057955741882,0.9559908509254456,0.9559908509254456,0.0,219.6840362548828,227.0,76335.3125,0.0,2488.001953125,1.0,278.44451904296875,283.0303039550781,300.3594970703125,305.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,33091.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842394232749939,1.0,0.0,0.0,3.980449914932251,3.9804775714874254,1.057201075127523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.7041015625,0.0,1949.8922119140625,1895.4371337890625,0.0,2864.092529296875,0.9829893708229064,1.0,0.0,3.0,1.0,0.0
17683080,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.765387237071991,0.3659528195858001,0.3342796266078949,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8646587133407593,0.5345897078514099,0.5104224681854248,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8827359676361084,0.570066511631012,0.4008451402187347,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7874771952629089,0.3988723754882812,0.3828461468219757,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5971012115478516,0.1701033115386963,0.7940365672111511,285.0000915527344,284.95001220703125,304.2616882324219,297.3714904785156,300.4990234375,297.2451171875,284.9979858398437,1.0,0.5978782176971436,1.0,1.0,0.955525815486908,1.0,-2.908485174179077,1.344536066055298,1.5639489889144895,0.6804057955741882,0.9559908509254456,0.9559908509254456,0.0,219.6840362548828,227.0,76335.3125,0.0,2488.001953125,1.0,278.44451904296875,283.0303039550781,300.3594970703125,305.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,33091.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842394232749939,1.0,0.0,0.0,3.980449914932251,3.9804775714874254,1.057201075127523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.7041015625,0.0,1949.8922119140625,1895.4371337890625,0.0,2864.092529296875,0.9829893708229064,1.0,0.0,3.0,1.0,0.0
17683140,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7624990940093994,0.3649506568908691,0.3337150514125824,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8613553643226624,0.5331966280937195,0.5094788670539856,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8812727332115173,0.5724746584892273,0.4027864933013916,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7848828434944153,0.398563951253891,0.3828701078891754,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.5950701832771301,0.1699821054935455,0.7945640683174133,284.9102783203125,284.95001220703125,304.25,297.3735046386719,300.4898986816406,297.2391967773437,284.91094970703125,1.0,0.5998908281326294,1.0,1.0,0.9583677649497986,1.0,-2.909675121307373,1.3448896408081057,1.564785361289978,0.6805526614189148,0.868771493434906,0.868771493434906,0.0,222.9594116210937,230.0,76836.7109375,0.0,2506.41748046875,1.0,278.15582275390625,282.92889404296875,300.3833923339844,305.41748046875,293.1499938964844,293.1499938964844,278.45001220703125,38587.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476235866546631,1.0,0.0,0.0,3.8477025032043457,3.8477296829223633,9.878618811853812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.517578125,0.0,1824.29150390625,1895.4371337890625,0.0,2913.01806640625,0.9577587842941284,1.0,0.0,3.0,1.0,0.0
17683200,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7624990940093994,0.3649506568908691,0.3337150514125824,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8613553643226624,0.5331966280937195,0.5094788670539856,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8812727332115173,0.5724746584892273,0.4027864933013916,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7848828434944153,0.398563951253891,0.3828701078891754,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.5950701832771301,0.1699821054935455,0.7945640683174133,284.9102783203125,284.95001220703125,304.25,297.3735046386719,300.4898986816406,297.2391967773437,284.91094970703125,1.0,0.5998908281326294,1.0,1.0,0.9583677649497986,1.0,-2.909675121307373,1.3448896408081057,1.564785361289978,0.6805526614189148,0.868771493434906,0.868771493434906,0.0,222.9594116210937,230.0,76836.7109375,0.0,2506.41748046875,1.0,278.15582275390625,282.92889404296875,300.3833923339844,305.41748046875,293.1499938964844,293.1499938964844,278.45001220703125,38587.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476235866546631,1.0,0.0,0.0,3.8477025032043457,3.8477296829223633,9.878618811853812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.517578125,0.0,1824.29150390625,1895.4371337890625,0.0,2913.01806640625,0.9577587842941284,1.0,0.0,3.0,1.0,0.0
17683260,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7604734301567078,0.3649728298187256,0.3336234390735626,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8588607311248779,0.5327815413475037,0.5089602470397949,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8807079792022705,0.5760695338249207,0.4051705002784729,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7830202579498291,0.3989905714988708,0.3831905126571655,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5935817360877991,0.1701877862215042,0.7955099940299988,285.0016174316406,284.95001220703125,304.2421569824219,297.37896728515625,300.48834228515625,297.24346923828125,284.99951171875,1.0,0.6019349694252014,1.0,1.0,0.9611942172050476,1.0,-2.913322687149048,1.346475601196289,1.5668470859527588,0.6812306642532349,0.9586215019226074,0.9586215019226074,0.0,225.729736328125,233.0,76447.703125,0.0,2526.863037109375,1.0,278.4445495605469,283.031005859375,300.366455078125,305.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,33032.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420611619949341,1.0,0.0,0.0,3.985737800598145,3.98576545715332,1.0600117548165144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.294921875,0.0,1956.3629150390625,1895.4371337890625,0.0,2860.978759765625,0.9841540455818176,1.0,0.0,3.0,1.0,0.0
17683320,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7604734301567078,0.3649728298187256,0.3336234390735626,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8588607311248779,0.5327815413475037,0.5089602470397949,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8807079792022705,0.5760695338249207,0.4051705002784729,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7830202579498291,0.3989905714988708,0.3831905126571655,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.5935817360877991,0.1701877862215042,0.7955099940299988,285.0016174316406,284.95001220703125,304.2421569824219,297.37896728515625,300.48834228515625,297.24346923828125,284.99951171875,1.0,0.6019349694252014,1.0,1.0,0.9611942172050476,1.0,-2.913322687149048,1.346475601196289,1.5668470859527588,0.6812306642532349,0.9586215019226074,0.9586215019226074,0.0,225.729736328125,233.0,76447.703125,0.0,2526.863037109375,1.0,278.4445495605469,283.031005859375,300.366455078125,305.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,33032.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420611619949341,1.0,0.0,0.0,3.985737800598145,3.98576545715332,1.0600117548165144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.294921875,0.0,1956.3629150390625,1895.4371337890625,0.0,2860.978759765625,0.9841540455818176,1.0,0.0,3.0,1.0,0.0
17683380,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7577146887779236,0.3639632165431976,0.3330556154251098,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.855703592300415,0.5313752293586731,0.5080068707466125,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8793169260025024,0.5784376859664917,0.4070891439914703,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7805266976356506,0.3986646831035614,0.3832008838653564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5916081070899963,0.1700640171766281,0.7960336804389954,284.9100341796875,284.95001220703125,304.2360534667969,297.38592529296875,300.4819030761719,297.23760986328125,284.9107666015625,1.0,0.603926420211792,1.0,1.0,0.9640206694602966,1.0,-2.914448976516724,1.3468059301376345,1.5676430463790894,0.681378960609436,0.8706138134002686,0.8706138134002686,0.0,229.004135131836,236.0,76984.1640625,0.0,2545.20166015625,1.0,278.15576171875,282.9276428222656,300.3962097167969,305.4387512207031,293.1499938964844,293.1499938964844,278.45001220703125,38551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473754525184631,1.0,0.0,0.0,3.855992794036865,3.856020212173462,9.92123432297376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.4248046875,0.0,1834.337890625,1895.4371337890625,0.0,2910.69482421875,0.959562122821808,1.0,0.0,3.0,1.0,0.0
17683440,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7577146887779236,0.3639632165431976,0.3330556154251098,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.855703592300415,0.5313752293586731,0.5080068707466125,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8793169260025024,0.5784376859664917,0.4070891439914703,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7805266976356506,0.3986646831035614,0.3832008838653564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5916081070899963,0.1700640171766281,0.7960336804389954,284.9100341796875,284.95001220703125,304.2360534667969,297.38592529296875,300.4819030761719,297.23760986328125,284.9107666015625,1.0,0.603926420211792,1.0,1.0,0.9640206694602966,1.0,-2.914448976516724,1.3468059301376345,1.5676430463790894,0.681378960609436,0.8706138134002686,0.8706138134002686,0.0,229.004135131836,236.0,76984.1640625,0.0,2545.20166015625,1.0,278.15576171875,282.9276428222656,300.3962097167969,305.4387512207031,293.1499938964844,293.1499938964844,278.45001220703125,38551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473754525184631,1.0,0.0,0.0,3.855992794036865,3.856020212173462,9.92123432297376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.4248046875,0.0,1834.337890625,1895.4371337890625,0.0,2910.69482421875,0.959562122821808,1.0,0.0,3.0,1.0,0.0
17683500,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7565040588378906,0.3639349937438965,0.3328485190868377,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8542736768722534,0.5311068296432495,0.507571280002594,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8788034319877625,0.5801934003829956,0.4081311523914337,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7794049978256226,0.3988218903541565,0.3832219541072845,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5906842350959778,0.1701292842626571,0.7961999773979187,285.03033447265625,284.95001220703125,304.2336120605469,297.3899230957031,300.4815673828125,297.23931884765625,285.0314025878906,1.0,0.604887068271637,1.0,1.0,0.9654338955879213,1.0,-2.9151487350463867,1.3470585346221924,1.5680902004241943,0.6814055442810059,0.957280695438385,0.957280695438385,0.0,230.5203552246093,236.0,76336.6796875,0.0,2554.0341796875,1.0,278.4068908691406,283.06036376953125,300.36279296875,305.2339782714844,293.1499938964844,293.1499938964844,278.45001220703125,33392.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425039052963257,1.0,0.0,0.0,3.9187936782836914,3.918820858001709,1.0247031241306104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.6884765625,0.0,1872.4989013671875,1895.4371337890625,0.0,2865.1181640625,0.971714198589325,1.0,0.0,3.0,1.0,0.0
17683560,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7557804584503174,0.3639797270298004,0.3329557776451111,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8533161282539368,0.5309482216835022,0.5074741244316101,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8787945508956909,0.5820084810256958,0.4094515740871429,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7787359952926636,0.3990766406059265,0.3835048973560333,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.5901613235473633,0.1702678054571151,0.7969661355018616,285.0030517578125,284.95001220703125,304.2315368652344,297.39422607421875,300.4819641113281,297.2419738769531,285.0010070800781,1.0,0.605948269367218,1.0,1.0,0.9668596386909484,1.0,-2.9180076122283936,1.348356008529663,1.56965172290802,0.682039737701416,0.96180260181427,0.96180260181427,0.0,231.7755126953125,239.0,76602.5390625,0.0,2565.56591796875,1.0,278.4444580078125,283.0313720703125,300.3818359375,305.3224792480469,293.1499938964844,293.1499938964844,278.1499938964844,33001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418678045272827,1.0,0.0,0.0,3.993457794189453,3.993485450744629,1.0641221024343397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.7333984375,0.0,1966.2880859375,1895.4371337890625,0.0,2859.1708984375,0.9860100150108336,1.0,0.0,3.0,1.0,0.0
17683620,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7536313533782959,0.3630876839160919,0.3325263559818268,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8508445024490356,0.5297316908836365,0.5067256689071655,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.877750039100647,0.5839117765426636,0.4110860824584961,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7767875790596008,0.3987723588943481,0.3835498094558716,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5886140465736389,0.1701609641313552,0.7975224852561951,284.8982238769531,284.95001220703125,304.2288818359375,297.4021911621094,300.4775085449219,297.2366943359375,284.90289306640625,1.0,0.6076263189315796,1.0,1.0,0.9692547917366028,1.0,-2.9192869663238525,1.3487964868545532,1.5704903602600098,0.6822777390480042,0.869854748249054,0.869854748249054,0.0,234.4911499023437,239.0,77127.8515625,0.0,2581.44921875,1.0,278.1604309082031,282.9203186035156,300.4190673828125,305.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,39426.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473973870277405,1.0,0.0,0.0,3.869795560836792,3.869823217391968,9.992388640966965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.8994140625,0.0,1858.572265625,1895.4371337890625,0.0,2910.900146484375,0.963227152824402,1.0,0.0,3.0,1.0,0.0
17683680,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7531440258026123,0.3629641532897949,0.3323855996131897,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8502973318099976,0.5295326709747314,0.5065142512321472,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8774689435958862,0.5843355059623718,0.4113464951515198,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7763392925262451,0.3987345993518829,0.3835025429725647,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.5882427096366882,0.170141339302063,0.797483503818512,284.90948486328125,284.95001220703125,304.2284851074219,297.40380859375,300.4769592285156,297.23614501953125,284.9103088378906,1.0,0.6079187393188477,1.0,1.0,0.9697110056877136,1.0,-2.919071912765503,1.3486623764038086,1.5704095363616943,0.6821788549423218,0.8725797533988953,0.8725797533988953,0.0,235.04840087890625,242.0,77159.515625,0.0,2583.824951171875,1.0,278.1557006835937,282.92584228515625,300.4140319824219,305.4676513671875,293.1499938964844,293.1499938964844,278.45001220703125,38541.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471646308898926,1.0,0.0,0.0,3.866080522537232,3.866107940673828,9.97321308204846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.015625,0.0,1846.88232421875,1895.4371337890625,0.0,2908.721435546875,0.961786448955536,1.0,0.0,3.0,1.0,0.0
17683740,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7513018846511841,0.3629800677299499,0.3322821259498596,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8480167984962463,0.5291014313697815,0.505974292755127,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8769907355308533,0.5878853797912598,0.4136897623538971,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7746232151985168,0.3991360664367676,0.3837937712669372,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5868411064147949,0.1703450679779052,0.7984078526496887,285.0035400390625,284.95001220703125,304.22674560546875,297.4144897460937,300.4783935546875,297.2406005859375,285.0014343261719,1.0,0.609919548034668,1.0,1.0,0.9725623726844788,1.0,-2.922569513320923,1.3501898050308228,1.5723797082901,0.6828293800354004,0.964749038219452,0.964749038219452,0.0,237.81646728515625,230.0,76782.2421875,0.0,2604.134033203125,1.0,278.4446716308594,283.0303649902344,300.40203857421875,305.3543701171875,293.1499938964844,293.1499938964844,278.1499938964844,33008.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416257500648499,1.0,0.0,0.0,4.003900527954102,4.003928184509277,1.0696945764721022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.7724609375,0.0,1980.1781005859373,1895.4371337890625,0.0,2856.908203125,0.9882531762123108,1.0,0.0,3.0,1.0,0.0
17683800,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7513018846511841,0.3629800677299499,0.3322821259498596,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8480167984962463,0.5291014313697815,0.505974292755127,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8769907355308533,0.5878853797912598,0.4136897623538971,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7746232151985168,0.3991360664367676,0.3837937712669372,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5868411064147949,0.1703450679779052,0.7984078526496887,285.0035400390625,284.95001220703125,304.22674560546875,297.4144897460937,300.4783935546875,297.2406005859375,285.0014343261719,1.0,0.609919548034668,1.0,1.0,0.9725623726844788,1.0,-2.922569513320923,1.3501898050308228,1.5723797082901,0.6828293800354004,0.964749038219452,0.964749038219452,0.0,237.81646728515625,230.0,76782.2421875,0.0,2604.134033203125,1.0,278.4446716308594,283.0303649902344,300.40203857421875,305.3543701171875,293.1499938964844,293.1499938964844,278.1499938964844,33008.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416257500648499,1.0,0.0,0.0,4.003900527954102,4.003928184509277,1.0696945764721022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.7724609375,0.0,1980.1781005859373,1895.4371337890625,0.0,2856.908203125,0.9882531762123108,1.0,0.0,3.0,1.0,0.0
17683860,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7528737783432007,0.3619779944419861,0.3314763605594635,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8497928977012634,0.5276886820793152,0.5047597289085388,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8808676600456238,0.5901795625686646,0.415374219417572,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7767871618270874,0.3987896740436554,0.3835297226905823,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5886900424957275,0.1702317595481872,0.7977476716041565,284.9075012207031,284.95001220703125,304.22625732421875,297.4262390136719,300.4744567871094,297.2348327636719,284.90838623046875,1.0,0.6075073480606079,1.0,1.0,0.9754502773284912,1.0,-2.921065092086792,1.349241852760315,1.571823239326477,0.6823294758796692,0.8733732104301453,0.8733732104301453,0.0,234.5410614013672,218.0,77299.3046875,0.0,2584.999755859375,1.0,278.1556701660156,282.92340087890625,300.43603515625,305.50006103515625,293.1499938964844,293.1499938964844,278.45001220703125,38626.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468498587608337,1.0,0.0,0.0,3.874903917312622,3.874931573867798,1.00187878615543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3251953125,0.0,1858.6549072265625,1895.4371337890625,0.0,2905.775146484375,0.9637837409973145,1.0,0.0,3.0,1.0,0.0
17683920,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7528737783432007,0.3619779944419861,0.3314763605594635,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8497928977012634,0.5276886820793152,0.5047597289085388,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8808676600456238,0.5901795625686646,0.415374219417572,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7767871618270874,0.3987896740436554,0.3835297226905823,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5886900424957275,0.1702317595481872,0.7977476716041565,284.9075012207031,284.95001220703125,304.22625732421875,297.4262390136719,300.4744567871094,297.2348327636719,284.90838623046875,1.0,0.6075073480606079,1.0,1.0,0.9754502773284912,1.0,-2.921065092086792,1.349241852760315,1.571823239326477,0.6823294758796692,0.8733732104301453,0.8733732104301453,0.0,234.5410614013672,218.0,77299.3046875,0.0,2584.999755859375,1.0,278.1556701660156,282.92340087890625,300.43603515625,305.50006103515625,293.1499938964844,293.1499938964844,278.45001220703125,38626.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468498587608337,1.0,0.0,0.0,3.874903917312622,3.874931573867798,1.00187878615543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3251953125,0.0,1858.6549072265625,1895.4371337890625,0.0,2905.775146484375,0.9637837409973145,1.0,0.0,3.0,1.0,0.0
17683980,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7579098343849182,0.3620758354663849,0.3310434818267822,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8553205132484436,0.5273077487945557,0.5038484930992126,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8889581561088562,0.5937652587890625,0.4174294471740722,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7825234532356262,0.3992385566234588,0.3834456205368042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5934339761734009,0.1705089807510376,0.7969983816146851,285.0010986328125,284.95001220703125,304.2268371582031,297.4389038085937,300.4772033691406,297.2401733398437,284.9989624023437,1.0,0.6030266284942627,1.0,1.0,0.9783382415771484,1.0,-2.9209117889404297,1.3489940166473389,1.5719177722930908,0.6820250749588013,0.9639149308204652,0.9639149308204652,0.0,226.88121032714844,206.0,76841.375,0.0,2546.56201171875,1.0,278.4447021484375,283.02880859375,300.4254150390625,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,33126.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411059379577637,1.0,0.0,0.0,4.008365154266357,4.008392810821533,1.0720814316300675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.9814453125,0.0,1987.0885009765625,1895.4371337890625,0.0,2852.0498046875,0.9893226623535156,1.0,0.0,3.0,1.0,0.0
17684040,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7579098343849182,0.3620758354663849,0.3310434818267822,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8553205132484436,0.5273077487945557,0.5038484930992126,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8889581561088562,0.5937652587890625,0.4174294471740722,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7825234532356262,0.3992385566234588,0.3834456205368042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5934339761734009,0.1705089807510376,0.7969983816146851,285.0010986328125,284.95001220703125,304.2268371582031,297.4389038085937,300.4772033691406,297.2401733398437,284.9989624023437,1.0,0.6030266284942627,1.0,1.0,0.9783382415771484,1.0,-2.9209117889404297,1.3489940166473389,1.5719177722930908,0.6820250749588013,0.9639149308204652,0.9639149308204652,0.0,226.88121032714844,206.0,76841.375,0.0,2546.56201171875,1.0,278.4447021484375,283.02880859375,300.4254150390625,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,33126.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411059379577637,1.0,0.0,0.0,4.008365154266357,4.008392810821533,1.0720814316300675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.9814453125,0.0,1987.0885009765625,1895.4371337890625,0.0,2852.0498046875,0.9893226623535156,1.0,0.0,3.0,1.0,0.0
17684100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7610552310943604,0.3616593182086944,0.3307609558105469,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8588219285011292,0.5266895890235901,0.5033546090126038,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8937639594078064,0.5949593186378479,0.4183709323406219,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7860921621322632,0.3991484344005584,0.383384495973587,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5963858366012573,0.1705419570207595,0.7967061996459961,284.8607177734375,284.95001220703125,304.2274780273437,297.445556640625,300.4761657714844,297.2382202148437,284.859375,1.0,0.6003343462944031,1.0,1.0,0.979782223701477,1.0,-2.92069149017334,1.348781704902649,1.571909785270691,0.6819247603416443,0.8640886545181274,0.8640886545181274,0.0,222.3201446533203,206.0,77609.3515625,0.0,2523.4306640625,1.0,278.1902160644531,282.8769226074219,300.47088623046875,305.6122741699219,293.1499938964844,293.1499938964844,278.1499938964844,38433.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458976149559021,1.0,0.0,0.0,3.958085775375366,3.9581141471862793,1.045354679263255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.0390625,0.0,1964.01806640625,1895.4371337890625,0.0,2896.863037109375,0.9790099859237672,1.0,0.0,3.0,1.0,0.0
17684160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7640496492385864,0.3612034618854522,0.3301283419132232,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8622426390647888,0.5259959697723389,0.5024861097335815,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8984590172767639,0.5961267352104187,0.4189862310886383,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7895621061325073,0.3989819586277008,0.3830277323722839,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.5992046594619751,0.1705201119184494,0.7957572340965271,284.9071960449219,284.95001220703125,304.2283630371094,297.452392578125,300.4745178222656,297.2349853515625,284.908447265625,1.0,0.5973098278045654,1.0,1.0,0.9811772108078004,1.0,-2.918058395385742,1.3474071025848389,1.5706511735916138,0.6811469793319702,0.872817873954773,0.872817873954773,0.0,217.68136596679688,194.0,77309.9765625,0.0,2495.506591796875,1.0,278.1557006835937,282.9252319335937,300.4610290527344,305.52618408203125,293.1499938964844,293.1499938964844,278.45001220703125,38739.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460620045661926,1.0,0.0,0.0,3.873772859573364,3.87380051612854,1.0012938673753524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.21875,0.0,1858.1248779296875,1895.4371337890625,0.0,2898.401123046875,0.9637401103973388,1.0,0.0,3.0,1.0,0.0
17684220,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7725539803504944,0.3614107668399811,0.3296810686588287,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8716585636138916,0.5257060527801514,0.5015440583229065,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9110013246536256,0.5997819900512695,0.4209988415241241,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7988502383232117,0.3995149433612823,0.3829017281532287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6065887808799744,0.1709196269512176,0.7949789762496948,285.0013122558594,284.95001220703125,304.2307434082031,297.4665832519531,300.47882080078125,297.2416687011719,284.9991760253906,1.0,0.5909627079963684,1.0,1.0,0.9839673042297364,1.0,-2.9177136421203613,1.347081184387207,1.5706323385238647,0.6808007955551147,0.9636824131011964,0.9636824131011964,0.0,206.8627014160156,182.0,76863.9140625,0.0,2441.047607421875,1.0,278.4447021484375,283.030517578125,300.4525146484375,305.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,33139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401966094970703,1.0,0.0,0.0,4.008030414581299,4.008058547973633,1.0719026022343314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.046875,0.0,1986.748291015625,1895.4371337890625,0.0,2843.552490234375,0.9892578721046448,1.0,0.0,3.0,1.0,0.0
17684280,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7725539803504944,0.3614107668399811,0.3296810686588287,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8716585636138916,0.5257060527801514,0.5015440583229065,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9110013246536256,0.5997819900512695,0.4209988415241241,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7988502383232117,0.3995149433612823,0.3829017281532287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6065887808799744,0.1709196269512176,0.7949789762496948,285.0013122558594,284.95001220703125,304.2307434082031,297.4665832519531,300.47882080078125,297.2416687011719,284.9991760253906,1.0,0.5909627079963684,1.0,1.0,0.9839673042297364,1.0,-2.9177136421203613,1.347081184387207,1.5706323385238647,0.6808007955551147,0.9636824131011964,0.9636824131011964,0.0,206.8627014160156,182.0,76863.9140625,0.0,2441.047607421875,1.0,278.4447021484375,283.030517578125,300.4525146484375,305.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,33139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401966094970703,1.0,0.0,0.0,4.008030414581299,4.008058547973633,1.0719026022343314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.046875,0.0,1986.748291015625,1895.4371337890625,0.0,2843.552490234375,0.9892578721046448,1.0,0.0,3.0,1.0,0.0
17684340,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7816017866134644,0.3606249690055847,0.3287823796272278,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.881851315498352,0.5244737863540649,0.5001861453056335,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.92531156539917,0.6021791100502014,0.4225338697433471,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8086852431297302,0.3993239402770996,0.3824808597564697,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6142401099205017,0.171034350991249,0.7939000725746155,284.90753173828125,284.95001220703125,304.2338256835937,297.4813842773437,300.47686767578125,297.2364807128906,284.90838623046875,1.0,0.5841861963272095,1.0,1.0,0.9867573976516724,1.0,-2.9150500297546387,1.345598220825195,1.569451928138733,0.6799823045730591,0.8729642629623413,0.8729642629623413,0.0,195.94520568847656,170.0,77351.4453125,0.0,2381.95166015625,1.0,278.1556396484375,282.9263916015625,300.48974609375,305.5572509765625,293.1499938964844,293.1499938964844,278.45001220703125,38689.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451113700866699,1.0,0.0,0.0,3.875072717666626,3.8751003742218018,1.0019660976468003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.0322265625,0.0,1859.3673095703125,1895.4371337890625,0.0,2889.506103515625,0.9638851284980774,1.0,0.0,3.0,1.0,0.0
17684400,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7816017866134644,0.3606249690055847,0.3287823796272278,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.881851315498352,0.5244737863540649,0.5001861453056335,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.92531156539917,0.6021791100502014,0.4225338697433471,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8086852431297302,0.3993239402770996,0.3824808597564697,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6142401099205017,0.171034350991249,0.7939000725746155,284.90753173828125,284.95001220703125,304.2338256835937,297.4813842773437,300.47686767578125,297.2364807128906,284.90838623046875,1.0,0.5841861963272095,1.0,1.0,0.9867573976516724,1.0,-2.9150500297546387,1.345598220825195,1.569451928138733,0.6799823045730591,0.8729642629623413,0.8729642629623413,0.0,195.94520568847656,170.0,77351.4453125,0.0,2381.95166015625,1.0,278.1556396484375,282.9263916015625,300.48974609375,305.5572509765625,293.1499938964844,293.1499938964844,278.45001220703125,38689.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451113700866699,1.0,0.0,0.0,3.875072717666626,3.8751003742218018,1.0019660976468003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.0322265625,0.0,1859.3673095703125,1895.4371337890625,0.0,2889.506103515625,0.9638851284980774,1.0,0.0,3.0,1.0,0.0
17684460,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7930060029029846,0.3608950078487396,0.3283610939979553,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8945446014404297,0.524243950843811,0.4992699921131134,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9427512884140016,0.6058621406555176,0.4245401620864868,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8200024366378784,0.3999045491218567,0.3823666870594024,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6228566765785217,0.1715167462825775,0.7933390140533447,285.0020446777344,284.95001220703125,304.23748779296875,297.4967041015625,300.4820556640625,297.2435302734375,284.9999084472656,1.0,0.5772135853767395,1.0,1.0,0.989490807056427,1.0,-2.915035486221313,1.3454433679580688,1.5695921182632446,0.6797350645065308,0.9644349217414856,0.9644349217414856,0.0,184.19107055664065,158.0,76914.0,0.0,2323.49560546875,1.0,278.4447021484375,283.0323791503906,300.4826354980469,305.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,33115.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392542004585266,1.0,0.0,0.0,4.009003162384033,4.009031295776367,1.0724228332037455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13252.49609375,0.0,1987.84130859375,1895.4371337890625,0.0,2834.748046875,0.989465355873108,1.0,0.0,3.0,1.0,0.0
17684520,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7930060029029846,0.3608950078487396,0.3283610939979553,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8945446014404297,0.524243950843811,0.4992699921131134,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9427512884140016,0.6058621406555176,0.4245401620864868,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8200024366378784,0.3999045491218567,0.3823666870594024,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6228566765785217,0.1715167462825775,0.7933390140533447,285.0020446777344,284.95001220703125,304.23748779296875,297.4967041015625,300.4820556640625,297.2435302734375,284.9999084472656,1.0,0.5772135853767395,1.0,1.0,0.989490807056427,1.0,-2.915035486221313,1.3454433679580688,1.5695921182632446,0.6797350645065308,0.9644349217414856,0.9644349217414856,0.0,184.19107055664065,158.0,76914.0,0.0,2323.49560546875,1.0,278.4447021484375,283.0323791503906,300.4826354980469,305.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,33115.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392542004585266,1.0,0.0,0.0,4.009003162384033,4.009031295776367,1.0724228332037455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13252.49609375,0.0,1987.84130859375,1895.4371337890625,0.0,2834.748046875,0.989465355873108,1.0,0.0,3.0,1.0,0.0
17684580,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8048684597015381,0.3601596355438232,0.3274916112422943,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.90811425447464,0.5230595469474792,0.4979392886161804,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9599735140800476,0.6082594394683838,0.4260649383068084,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8315420746803284,0.3997482657432556,0.381961464881897,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6316804885864258,0.1716978251934051,0.7924803495407104,284.90771484375,284.95001220703125,304.2416076660156,297.51239013671875,300.4805908203125,297.23828125,284.9086303710937,1.0,0.5700465440750122,1.0,1.0,0.9922242164611816,1.0,-2.9127111434936523,1.3441356420516968,1.5685755014419556,0.6790184378623962,0.8736695051193237,0.8736695051193237,0.0,172.7730712890625,146.0,77419.3203125,0.0,2262.666259765625,1.0,278.1556396484375,282.9275817871094,300.5208435058594,305.59295654296875,293.1499938964844,293.1499938964844,278.45001220703125,38663.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84419184923172,1.0,0.0,0.0,3.8774735927581774,3.8775012493133545,1.0032078989752335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.1357421875,0.0,1862.1898193359373,1895.4371337890625,0.0,2880.903564453125,0.9644004702568054,1.0,0.0,3.0,1.0,0.0
17684640,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8048684597015381,0.3601596355438232,0.3274916112422943,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.90811425447464,0.5230595469474792,0.4979392886161804,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9599735140800476,0.6082594394683838,0.4260649383068084,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8315420746803284,0.3997482657432556,0.381961464881897,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6316804885864258,0.1716978251934051,0.7924803495407104,284.90771484375,284.95001220703125,304.2416076660156,297.51239013671875,300.4805908203125,297.23828125,284.9086303710937,1.0,0.5700465440750122,1.0,1.0,0.9922242164611816,1.0,-2.9127111434936523,1.3441356420516968,1.5685755014419556,0.6790184378623962,0.8736695051193237,0.8736695051193237,0.0,172.7730712890625,146.0,77419.3203125,0.0,2262.666259765625,1.0,278.1556396484375,282.9275817871094,300.5208435058594,305.59295654296875,293.1499938964844,293.1499938964844,278.45001220703125,38663.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84419184923172,1.0,0.0,0.0,3.8774735927581774,3.8775012493133545,1.0032078989752335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.1357421875,0.0,1862.1898193359373,1895.4371337890625,0.0,2880.903564453125,0.9644004702568054,1.0,0.0,3.0,1.0,0.0
17684700,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8114252090454102,0.3602721691131592,0.3271332085132599,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.91636061668396,0.5229097008705139,0.497326135635376,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9689159393310548,0.6100680232048035,0.4269149601459503,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8380321264266968,0.3999992609024048,0.3817771971225738,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6366203427314758,0.1719251722097396,0.7919837832450867,285.0297241210937,284.95001220703125,304.2438049316406,297.5203552246094,300.4830017089844,297.2412109375,285.0308837890625,1.0,0.5663856863975525,1.0,1.0,0.9935909509658812,1.0,-2.911741256713867,1.34359610080719,1.5681451559066772,0.6786260604858398,0.9610126614570618,0.9610126614570618,0.0,166.90684509277344,146.0,76744.109375,0.0,2231.847412109375,1.0,278.4073181152344,283.0624694824219,300.4915466308594,305.3900451660156,293.1499938964844,293.1499938964844,278.45001220703125,33505.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391605615615845,1.0,0.0,0.0,3.938164234161377,3.9381916522979736,1.0348584282837692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.1982421875,0.0,1898.2421875,1895.4371337890625,0.0,2833.87353515625,0.976122498512268,1.0,0.0,3.0,1.0,0.0
17684760,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8188236355781555,0.3604675829410553,0.3270946443080902,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9263355135917664,0.5228666067123413,0.497047483921051,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9784908294677734,0.6119441390037537,0.4280625283718109,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8456863164901733,0.400356262922287,0.3818622231483459,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6424834132194519,0.1722335070371627,0.7921168208122253,285.003173828125,284.95001220703125,304.2460632324219,297.5283508300781,300.48614501953125,297.24530029296875,285.0010986328125,1.0,0.5628082156181335,0.9999085068702698,0.9999085068702698,0.994872748851776,1.0,-2.9129998683929443,1.3441359996795654,1.5688639879226685,0.678861141204834,0.9659944176673888,0.9659944176673888,0.0,160.74867248535156,134.0,76992.9765625,0.0,2203.438720703125,1.0,278.4445495605469,283.03436279296875,300.514404296875,305.4815979003906,293.1499938964844,293.1499938964844,278.1499938964844,33081.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383746147155762,1.0,0.0,0.0,4.011294841766357,4.011322975158691,1.073649400495924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.80859375,0.0,1990.6151123046875,1895.4371337890625,0.0,2826.53271484375,0.9900886416435242,1.0,0.0,3.0,1.0,0.0
