time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8318043947219849,0.3598004579544067,0.3263414204120636,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9445261359214784,0.5217944979667664,0.4958759248256683,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9938598275184632,0.6141023635864258,0.4294730424880981,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8600428104400635,0.4002263844013214,0.3815292716026306,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6535950303077698,0.1724397838115692,0.7915515303611755,284.9037170410156,284.95001220703125,304.2503356933594,297.543212890625,300.4848937988281,297.2401428222656,284.90625,1.0,0.5560480356216431,0.999740183353424,0.999740183353424,0.9972313046455384,1.0,-2.911309242248535,1.343155860900879,1.5681535005569458,0.6783401966094971,0.8743472695350647,0.8743472695350647,0.0,150.09727478027344,134.0,77504.7265625,0.0,2147.63330078125,1.0,278.1575622558594,282.92657470703125,300.5549621582031,305.6398010253906,293.1499938964844,293.1499938964844,278.1499938964844,39036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434883952140808,1.0,0.0,0.0,3.883331060409546,3.883358955383301,1.0062412911793215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.798828125,0.0,1872.562744140625,1895.4371337890625,0.0,2874.32421875,0.9660975933074952,1.0,0.0,3.0,1.0,0.0
17684880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8329638242721558,0.3597669601440429,0.326252669095993,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9461209177970886,0.5217210054397583,0.4957478940486908,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9951074719429016,0.6143239736557007,0.4295748770236969,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8613519668579102,0.400227278470993,0.3814773261547088,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6546087265014648,0.1724596321582794,0.7914412021636963,284.9076538085937,284.95001220703125,304.250732421875,297.54449462890625,300.48492431640625,297.239990234375,284.9085693359375,1.0,0.5554444789886475,0.999725580215454,0.999725580215454,0.9974363446235656,1.0,-2.910975456237793,1.342982292175293,1.5679932832717896,0.6782343983650208,0.8746327757835388,0.8746327757835388,0.0,149.18576049804688,122.0,77513.4375,0.0,2142.539306640625,1.0,278.1556091308594,282.9281921386719,300.5531005859375,305.6317443847656,293.1499938964844,293.1499938964844,278.45001220703125,38644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433367609977722,1.0,0.0,0.0,3.881657838821411,3.881685495376587,1.0053743153548569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5615234375,0.0,1867.3206787109373,1895.4371337890625,0.0,2872.906005859375,0.9653144478797911,1.0,0.0,3.0,1.0,0.0
17684940,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8483126163482666,0.3600288927555084,0.3258980512619018,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9656348824501038,0.5214834809303284,0.4949060976505279,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.619526207447052,0.4133113622665405,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8785070776939392,0.4007917642593384,0.3814233243465423,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6679796576499939,0.1729845106601715,0.7913823127746582,284.9880065917969,284.95001220703125,304.2554626464844,297.5606994628906,300.4936218261719,297.2533569335937,284.9864501953125,1.0,0.5473582744598389,0.9995425939559937,0.9995425939559937,1.0,1.0,-2.900617837905884,1.3380528688430786,1.5625649690628052,0.6741623878479004,0.9539963603019714,0.9539963603019714,0.0,138.2467803955078,125.0,76809.296875,0.0,2063.16064453125,1.0,278.4446716308594,283.0263977050781,300.54559326171875,305.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,33550.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373600244522095,1.0,0.0,0.0,4.0059075355529785,4.0059356689453125,1.070767439159681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.18359375,0.0,1987.2987060546875,1895.4371337890625,0.0,2817.060302734375,0.9888684749603271,1.0,0.0,3.0,1.0,0.0
17685000,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8483126163482666,0.3600288927555084,0.3258980512619018,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9656348824501038,0.5214834809303284,0.4949060976505279,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.619526207447052,0.4133113622665405,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8785070776939392,0.4007917642593384,0.3814233243465423,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6679796576499939,0.1729845106601715,0.7913823127746582,284.9880065917969,284.95001220703125,304.2554626464844,297.5606994628906,300.4936218261719,297.2533569335937,284.9864501953125,1.0,0.5473582744598389,0.9995425939559937,0.9995425939559937,1.0,1.0,-2.900617837905884,1.3380528688430786,1.5625649690628052,0.6741623878479004,0.9539963603019714,0.9539963603019714,0.0,138.2467803955078,125.0,76809.296875,0.0,2063.16064453125,1.0,278.4446716308594,283.0263977050781,300.54559326171875,305.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,33550.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373600244522095,1.0,0.0,0.0,4.0059075355529785,4.0059356689453125,1.070767439159681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.18359375,0.0,1987.2987060546875,1895.4371337890625,0.0,2817.060302734375,0.9888684749603271,1.0,0.0,3.0,1.0,0.0
17685060,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8528123497962952,0.3593150675296783,0.32532998919487,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9707539081573486,0.5202733278274536,0.4938617050647735,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6265744566917419,0.4058786034584045,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8838499784469604,0.4005851149559021,0.3812906444072723,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6724967360496521,0.1732091605663299,0.7922274470329285,284.904052734375,284.95001220703125,304.2601318359375,297.5768737792969,300.50244140625,297.26904296875,284.9046325683594,1.0,0.5426098704338074,0.9969078898429872,0.9969078898429872,1.0,1.0,-2.879844903945923,1.3275418281555176,1.5523030757904053,0.6698046922683716,0.8632436990737915,0.8632436990737915,0.0,134.5517120361328,128.0,76865.296875,0.0,2018.1251220703125,1.0,278.1557312011719,282.936279296875,300.5799560546875,305.6200561523437,293.1499938964844,293.1499938964844,278.45001220703125,39170.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411396741867065,1.0,0.0,0.0,3.843101739883423,3.84312891960144,9.855009466264164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.5673828125,0.0,1823.167724609375,1895.4371337890625,0.0,2852.36474609375,0.9571982622146606,1.0,0.0,3.0,1.0,0.0
17685120,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8528123497962952,0.3593150675296783,0.32532998919487,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9707539081573486,0.5202733278274536,0.4938617050647735,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6265744566917419,0.4058786034584045,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8838499784469604,0.4005851149559021,0.3812906444072723,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6724967360496521,0.1732091605663299,0.7922274470329285,284.904052734375,284.95001220703125,304.2601318359375,297.5768737792969,300.50244140625,297.26904296875,284.9046325683594,1.0,0.5426098704338074,0.9969078898429872,0.9969078898429872,1.0,1.0,-2.879844903945923,1.3275418281555176,1.5523030757904053,0.6698046922683716,0.8632436990737915,0.8632436990737915,0.0,134.5517120361328,128.0,76865.296875,0.0,2018.1251220703125,1.0,278.1557312011719,282.936279296875,300.5799560546875,305.6200561523437,293.1499938964844,293.1499938964844,278.45001220703125,39170.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411396741867065,1.0,0.0,0.0,3.843101739883423,3.84312891960144,9.855009466264164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.5673828125,0.0,1823.167724609375,1895.4371337890625,0.0,2852.36474609375,0.9571982622146606,1.0,0.0,3.0,1.0,0.0
17685180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.85671466588974,0.3596724569797516,0.3253684043884277,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9747505784034728,0.5200845003128052,0.4933799803256988,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6344308257102966,0.4002757370471954,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8882843255996704,0.4011658430099487,0.3815685510635376,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6763738989830017,0.1738323420286178,0.7941166758537292,284.99591064453125,284.95001220703125,304.2646484375,297.5928955078125,300.5177001953125,297.29443359375,284.9939270019531,1.0,0.5406424403190613,0.9942731261253356,0.9942731261253356,1.0,1.0,-2.875172615051269,1.325177550315857,1.5499950647354126,0.6683555245399475,0.949572503566742,0.949572503566742,0.0,132.15597534179688,131.0,76351.28125,0.0,1998.7005615234373,1.0,278.4444885253906,283.0409240722656,300.5755310058594,305.5032043457031,293.1499938964844,293.1499938964844,278.1499938964844,33336.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834591269493103,1.0,0.0,0.0,3.971724033355713,3.9717516899108887,1.0525710649744724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.7939453125,0.0,1940.445556640625,1895.4371337890625,0.0,2791.225830078125,0.9811581373214722,1.0,0.0,3.0,1.0,0.0
17685240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.85671466588974,0.3596724569797516,0.3253684043884277,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9747505784034728,0.5200845003128052,0.4933799803256988,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6344308257102966,0.4002757370471954,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8882843255996704,0.4011658430099487,0.3815685510635376,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6763738989830017,0.1738323420286178,0.7941166758537292,284.99591064453125,284.95001220703125,304.2646484375,297.5928955078125,300.5177001953125,297.29443359375,284.9939270019531,1.0,0.5406424403190613,0.9942731261253356,0.9942731261253356,1.0,1.0,-2.875172615051269,1.325177550315857,1.5499950647354126,0.6683555245399475,0.949572503566742,0.949572503566742,0.0,132.15597534179688,131.0,76351.28125,0.0,1998.7005615234373,1.0,278.4444885253906,283.0409240722656,300.5755310058594,305.5032043457031,293.1499938964844,293.1499938964844,278.1499938964844,33336.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834591269493103,1.0,0.0,0.0,3.971724033355713,3.9717516899108887,1.0525710649744724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.7939453125,0.0,1940.445556640625,1895.4371337890625,0.0,2791.225830078125,0.9811581373214722,1.0,0.0,3.0,1.0,0.0
17685300,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8575167655944824,0.3593641519546509,0.3253324031829834,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9754908084869384,0.5195508599281311,0.4931176900863647,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.6375439167022705,0.3990890979766845,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8893042802810669,0.4011230170726776,0.3817134201526642,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6774387955665588,0.1740150898694992,0.7952873110771179,284.8617858886719,284.95001220703125,304.26678466796875,297.6007995605469,300.52099609375,297.2991027832031,284.8612670898437,1.0,0.540363073348999,0.99295574426651,0.99295574426651,1.0,1.0,-2.874969720840454,1.325021266937256,1.5499483346939087,0.6682493686676025,0.8531304001808167,0.8531304001808167,0.0,131.6836700439453,131.0,77063.7890625,0.0,1996.05224609375,1.0,278.1910095214844,282.896484375,300.6234130859375,305.73126220703125,293.1499938964844,293.1499938964844,278.1499938964844,38825.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391731381416321,1.0,0.0,0.0,3.9132981300354,3.9133262634277344,1.021831167236087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.734375,0.0,1909.08056640625,1895.4371337890625,0.0,2833.99072265625,0.9691938757896424,1.0,0.0,3.0,1.0,0.0
17685360,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8571049571037292,0.3590297400951385,0.3249787092208862,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.975012183189392,0.5189681649208069,0.4925270080566406,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.640320897102356,0.3992403149604797,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8890894055366516,0.401013433933258,0.3815889656543731,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.677519679069519,0.1741345524787902,0.795856773853302,284.9139099121094,284.95001220703125,304.26885986328125,297.608642578125,300.5228271484375,297.30096435546875,284.9151306152344,1.0,0.5403709411621094,0.991750955581665,0.991750955581665,1.0,1.0,-2.874549865722656,1.324766993522644,1.5497828722000122,0.6680747270584106,0.8673542737960815,0.8673542737960815,0.0,131.7263641357422,149.0,76855.6328125,0.0,1995.575439453125,1.0,278.1558837890625,282.9480285644531,300.6156616210937,305.6498413085937,293.1499938964844,293.1499938964844,278.45001220703125,38611.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392201066017151,1.0,0.0,0.0,3.83324670791626,3.833273887634277,9.804530236579012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.8017578125,0.0,1806.5633544921875,1895.4371337890625,0.0,2834.4296875,0.9548118710517884,1.0,0.0,3.0,1.0,0.0
17685420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495827913284302,0.3593601882457733,0.325248509645462,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9661101698875428,0.5188295841217041,0.4923467636108398,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6451491117477417,0.410571426153183,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8810657262802124,0.4016239047050476,0.382147878408432,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6717968583106995,0.1747492253780365,0.799019992351532,285.015625,284.95001220703125,304.27264404296875,297.6240234375,300.529541015625,297.308349609375,285.0140686035156,1.0,0.5464885234832764,0.9893413782119752,0.9893413782119752,1.0,1.0,-2.892723560333252,1.3335736989974976,1.5591498613357544,0.6725034713745117,0.9693236947059632,0.9693236947059632,0.0,136.89312744140625,152.0,76880.1171875,0.0,2050.998779296875,1.0,278.44451904296875,283.0535583496094,300.61260986328125,305.5646057128906,293.1499938964844,293.1499938964844,278.1499938964844,32551.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338485956192017,1.0,0.0,0.0,3.988446950912476,3.9884746074676514,1.0614533039188243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.12109375,0.0,1956.000732421875,1895.4371337890625,0.0,2784.300537109375,0.984554409980774,1.0,0.0,3.0,1.0,0.0
17685480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495827913284302,0.3593601882457733,0.325248509645462,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9661101698875428,0.5188295841217041,0.4923467636108398,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6451491117477417,0.410571426153183,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8810657262802124,0.4016239047050476,0.382147878408432,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6717968583106995,0.1747492253780365,0.799019992351532,285.015625,284.95001220703125,304.27264404296875,297.6240234375,300.529541015625,297.308349609375,285.0140686035156,1.0,0.5464885234832764,0.9893413782119752,0.9893413782119752,1.0,1.0,-2.892723560333252,1.3335736989974976,1.5591498613357544,0.6725034713745117,0.9693236947059632,0.9693236947059632,0.0,136.89312744140625,152.0,76880.1171875,0.0,2050.998779296875,1.0,278.44451904296875,283.0535583496094,300.61260986328125,305.5646057128906,293.1499938964844,293.1499938964844,278.1499938964844,32551.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338485956192017,1.0,0.0,0.0,3.988446950912476,3.9884746074676514,1.0614533039188243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.12109375,0.0,1956.000732421875,1895.4371337890625,0.0,2784.300537109375,0.984554409980774,1.0,0.0,3.0,1.0,0.0
17685540,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8421244025230408,0.3585187196731567,0.3249199092388153,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9568035006523132,0.5176424384117126,0.4916688799858093,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.6464089155197144,0.421650618314743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8732935190200806,0.4014052152633667,0.3823384940624237,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6661896109580994,0.1748866885900497,0.8011592626571655,284.9170227050781,284.95001220703125,304.27587890625,297.638916015625,300.5209655761719,297.2884521484375,284.9182434082031,1.0,0.5513443946838379,0.9869318008422852,0.9869318008422852,1.0,1.0,-2.90764594078064,1.3406985998153689,1.5669472217559814,0.6764882206916809,0.8842532634735107,0.8842532634735107,0.0,141.9873504638672,155.0,77878.1953125,0.0,2101.19189453125,1.0,278.1556396484375,282.9370422363281,300.6539001464844,305.7516784667969,293.1499938964844,293.1499938964844,278.45001220703125,37874.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401491641998291,1.0,0.0,0.0,3.8928050994873047,3.892832756042481,1.0111569963555669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.5556640625,0.0,1875.3056640625,1895.4371337890625,0.0,2843.10888671875,0.967269003391266,1.0,0.0,3.0,1.0,0.0
17685600,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8421244025230408,0.3585187196731567,0.3249199092388153,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9568035006523132,0.5176424384117126,0.4916688799858093,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.6464089155197144,0.421650618314743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8732935190200806,0.4014052152633667,0.3823384940624237,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6661896109580994,0.1748866885900497,0.8011592626571655,284.9170227050781,284.95001220703125,304.27587890625,297.638916015625,300.5209655761719,297.2884521484375,284.9182434082031,1.0,0.5513443946838379,0.9869318008422852,0.9869318008422852,1.0,1.0,-2.90764594078064,1.3406985998153689,1.5669472217559814,0.6764882206916809,0.8842532634735107,0.8842532634735107,0.0,141.9873504638672,155.0,77878.1953125,0.0,2101.19189453125,1.0,278.1556396484375,282.9370422363281,300.6539001464844,305.7516784667969,293.1499938964844,293.1499938964844,278.45001220703125,37874.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401491641998291,1.0,0.0,0.0,3.8928050994873047,3.892832756042481,1.0111569963555669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.5556640625,0.0,1875.3056640625,1895.4371337890625,0.0,2843.10888671875,0.967269003391266,1.0,0.0,3.0,1.0,0.0
17685660,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8366108536720276,0.3585918545722961,0.3249199986457824,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9493312239646912,0.5173478722572327,0.4913132786750793,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6483177542686462,0.4305453896522522,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8674979209899902,0.401880145072937,0.38274085521698,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.661929726600647,0.1752391159534454,0.803041934967041,285.0165405273437,284.95001220703125,304.2784118652344,297.6532287597656,300.5181884765625,297.2801208496094,285.0142822265625,1.0,0.5555953979492188,0.9838577508926392,0.9838577508926392,1.0,1.0,-2.920654535293579,1.3468958139419556,1.573758840560913,0.679767906665802,0.987152099609375,0.987152099609375,0.0,146.19754028320312,158.0,77760.234375,0.0,2144.203369140625,1.0,278.4448547363281,283.0423889160156,300.64581298828125,305.6619873046875,293.1499938964844,293.1499938964844,278.1499938964844,32552.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356783390045166,1.0,0.0,0.0,4.044920921325684,4.044949054718018,1.09172515294631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.65625,0.0,2031.3961181640625,1895.4371337890625,0.0,2801.36572265625,0.9972872138023376,1.0,0.0,3.0,1.0,0.0
17685720,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8366108536720276,0.3585918545722961,0.3249199986457824,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9493312239646912,0.5173478722572327,0.4913132786750793,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6483177542686462,0.4305453896522522,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8674979209899902,0.401880145072937,0.38274085521698,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.661929726600647,0.1752391159534454,0.803041934967041,285.0165405273437,284.95001220703125,304.2784118652344,297.6532287597656,300.5181884765625,297.2801208496094,285.0142822265625,1.0,0.5555953979492188,0.9838577508926392,0.9838577508926392,1.0,1.0,-2.920654535293579,1.3468958139419556,1.573758840560913,0.679767906665802,0.987152099609375,0.987152099609375,0.0,146.19754028320312,158.0,77760.234375,0.0,2144.203369140625,1.0,278.4448547363281,283.0423889160156,300.64581298828125,305.6619873046875,293.1499938964844,293.1499938964844,278.1499938964844,32552.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356783390045166,1.0,0.0,0.0,4.044920921325684,4.044949054718018,1.09172515294631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.65625,0.0,2031.3961181640625,1895.4371337890625,0.0,2801.36572265625,0.9972872138023376,1.0,0.0,3.0,1.0,0.0
17685780,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8309745192527771,0.3575598895549774,0.3243809342384338,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9416148066520692,0.5160170793533325,0.4904689788818359,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6487930417060852,0.4392496347427368,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.861777663230896,0.401542454957962,0.3827860951423645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.657697319984436,0.1751831769943237,0.8040697574615479,284.9083557128906,284.95001220703125,304.2801513671875,297.66680908203125,300.5082092285156,297.2595520019531,284.9102478027344,1.0,0.559368371963501,0.9807837009429932,0.9807837009429932,1.0,1.0,-2.9307494163513184,1.3516510725021362,1.5790984630584717,0.6823509335517883,0.8918083310127258,0.8918083310127258,0.0,150.2984619140625,161.0,78632.234375,0.0,2181.990234375,1.0,278.1552429199219,282.92041015625,300.6814270019531,305.8331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38156.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841797411441803,1.0,0.0,0.0,3.943143367767334,3.943171501159668,1.0374768635301734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.177734375,0.0,1942.2646484375,1895.4371337890625,0.0,2858.5126953125,0.9787198305130004,1.0,0.0,3.0,1.0,0.0
17685840,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8309745192527771,0.3575598895549774,0.3243809342384338,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9416148066520692,0.5160170793533325,0.4904689788818359,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6487930417060852,0.4392496347427368,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.861777663230896,0.401542454957962,0.3827860951423645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.657697319984436,0.1751831769943237,0.8040697574615479,284.9083557128906,284.95001220703125,304.2801513671875,297.66680908203125,300.5082092285156,297.2595520019531,284.9102478027344,1.0,0.559368371963501,0.9807837009429932,0.9807837009429932,1.0,1.0,-2.9307494163513184,1.3516510725021362,1.5790984630584717,0.6823509335517883,0.8918083310127258,0.8918083310127258,0.0,150.2984619140625,161.0,78632.234375,0.0,2181.990234375,1.0,278.1552429199219,282.92041015625,300.6814270019531,305.8331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38156.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841797411441803,1.0,0.0,0.0,3.943143367767334,3.943171501159668,1.0374768635301734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.177734375,0.0,1942.2646484375,1895.4371337890625,0.0,2858.5126953125,0.9787198305130004,1.0,0.0,3.0,1.0,0.0
17685900,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8284514546394348,0.3575133979320526,0.3241544067859649,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9380493760108948,0.5157814025878906,0.4900645017623901,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.6494908928871155,0.4432598054409027,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8592082858085632,0.4016962051391601,0.3827990889549255,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6557532548904419,0.1752689331769943,0.8043612837791443,285.0366516113281,284.95001220703125,304.2807006835937,297.67333984375,300.50616455078125,297.2549743652344,285.0385437011719,1.0,0.5610929727554321,0.9792466759681702,0.9792466759681702,1.0,1.0,-2.9351749420166016,1.3537359237670898,1.5814390182495115,0.6834243535995483,0.9847739934921264,0.9847739934921264,0.0,152.2016143798828,161.0,78036.765625,0.0,2199.163330078125,1.0,278.4087829589844,283.0596618652344,300.6504821777344,305.6342468261719,293.1499938964844,293.1499938964844,278.45001220703125,33312.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373432755470276,1.0,0.0,0.0,4.007282733917236,4.007310390472412,1.071502538252389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.953125,0.0,1987.1761474609373,1895.4371337890625,0.0,2816.903564453125,0.9913832545280457,1.0,0.0,3.0,1.0,0.0
17685960,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8266243934631348,0.357573926448822,0.3242685198783874,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9353181719779968,0.5156779289245605,0.4900159239768982,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6503645777702332,0.4465793371200561,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8573299646377563,0.4019775986671448,0.3831029534339905,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6543595790863037,0.1754371970891952,0.8052918910980225,285.0214233398437,284.95001220703125,304.2809753417969,297.6796264648437,300.50518798828125,297.2525939941406,285.0215148925781,1.0,0.5628126859664917,0.9776899814605712,0.9776899814605712,1.0,1.0,-2.9407267570495605,1.3563636541366575,1.5843631029129028,0.6848082542419434,1.0,1.0,0.0,153.86248779296875,164.0,78250.265625,0.0,2217.130126953125,1.0,278.4449768066406,283.0437316894531,300.67047119140625,305.72540283203125,293.1499938964844,293.1499938964844,278.1499938964844,32382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369942903518677,1.0,0.0,0.0,4.065352916717529,4.0653815269470215,1.1027822210962768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13565.736328125,0.0,2057.74658203125,1895.4371337890625,0.0,2813.64599609375,1.0,1.0,0.0,3.0,1.0,0.0
17686020,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8219519257545471,0.3565528690814972,0.3237597048282623,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9286993145942688,0.5143775343894958,0.4892162382602691,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6505981087684631,0.453715831041336,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8527476191520691,0.4016645848751068,0.3831788897514343,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6509568691253662,0.1753607839345932,0.8061530590057373,284.8969421386719,284.95001220703125,304.2807312011719,297.6914978027344,300.49566650390625,297.23492431640625,284.9001159667969,1.0,0.566021203994751,0.9745766520500184,0.9745766520500184,1.0,1.0,-2.94886326789856,1.360150694847107,1.588712453842163,0.6868810653686523,0.9001624584197998,0.9001624584197998,0.0,157.4895782470703,167.0,79226.7890625,0.0,2249.571044921875,1.0,278.1546936035156,282.9041442871094,300.7061462402344,305.90069580078125,293.1499938964844,293.1499938964844,278.45001220703125,37934.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428771495819092,1.0,0.0,0.0,3.984348773956299,3.984377384185791,1.059273131431837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.8740234375,0.0,1994.5711669921875,1895.4371337890625,0.0,2868.60791015625,0.9873913526535034,1.0,0.0,3.0,1.0,0.0
17686080,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8219519257545471,0.3565528690814972,0.3237597048282623,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9286993145942688,0.5143775343894958,0.4892162382602691,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6505981087684631,0.453715831041336,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8527476191520691,0.4016645848751068,0.3831788897514343,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6509568691253662,0.1753607839345932,0.8061530590057373,284.8969421386719,284.95001220703125,304.2807312011719,297.6914978027344,300.49566650390625,297.23492431640625,284.9001159667969,1.0,0.566021203994751,0.9745766520500184,0.9745766520500184,1.0,1.0,-2.94886326789856,1.360150694847107,1.588712453842163,0.6868810653686523,0.9001624584197998,0.9001624584197998,0.0,157.4895782470703,167.0,79226.7890625,0.0,2249.571044921875,1.0,278.1546936035156,282.9041442871094,300.7061462402344,305.90069580078125,293.1499938964844,293.1499938964844,278.45001220703125,37934.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428771495819092,1.0,0.0,0.0,3.984348773956299,3.984377384185791,1.059273131431837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.8740234375,0.0,1994.5711669921875,1895.4371337890625,0.0,2868.60791015625,0.9873913526535034,1.0,0.0,3.0,1.0,0.0
17686140,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8172319531440735,0.3565096855163574,0.3235710859298706,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9219204187393188,0.5139876008033752,0.4886979758739471,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.996892511844635,0.6523742079734802,0.4562068283557892,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8480664491653442,0.4020479321479797,0.3834414184093475,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6474230289459229,0.1755687892436981,0.8071988821029663,285.0380249023437,284.95001220703125,304.279296875,297.70233154296875,300.49285888671875,297.23101806640625,285.0394287109375,1.0,0.5687698125839233,0.9714632630348206,0.9714632630348206,1.0,1.0,-2.9525744915008545,1.3617970943450928,1.5907772779464722,0.6877054572105408,1.0,1.0,0.0,161.2867889404297,170.0,78508.2265625,0.0,2275.22119140625,1.0,278.4444885253906,283.0588073730469,300.6913452148437,305.7672424316406,293.1499938964844,293.1499938964844,278.1499938964844,32293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377692103385925,1.0,0.0,0.0,4.064557075500488,4.0645856857299805,1.1023505521734478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13617.8564453125,0.0,2055.923583984375,1895.4371337890625,0.0,2820.880126953125,1.0,1.0,0.0,3.0,1.0,0.0
17686200,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8172319531440735,0.3565096855163574,0.3235710859298706,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9219204187393188,0.5139876008033752,0.4886979758739471,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.996892511844635,0.6523742079734802,0.4562068283557892,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8480664491653442,0.4020479321479797,0.3834414184093475,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6474230289459229,0.1755687892436981,0.8071988821029663,285.0380249023437,284.95001220703125,304.279296875,297.70233154296875,300.49285888671875,297.23101806640625,285.0394287109375,1.0,0.5687698125839233,0.9714632630348206,0.9714632630348206,1.0,1.0,-2.9525744915008545,1.3617970943450928,1.5907772779464722,0.6877054572105408,1.0,1.0,0.0,161.2867889404297,170.0,78508.2265625,0.0,2275.22119140625,1.0,278.4444885253906,283.0588073730469,300.6913452148437,305.7672424316406,293.1499938964844,293.1499938964844,278.1499938964844,32293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377692103385925,1.0,0.0,0.0,4.064557075500488,4.0645856857299805,1.1023505521734478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13617.8564453125,0.0,2055.923583984375,1895.4371337890625,0.0,2820.880126953125,1.0,1.0,0.0,3.0,1.0,0.0
17686260,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8122601509094238,0.3554984629154205,0.3231214880943298,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9151331186294556,0.5126957297325134,0.4879579842090606,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9931187629699708,0.6535298228263855,0.4573523700237274,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8433743119239807,0.4017229974269867,0.3835521638393402,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.643951952457428,0.1754950731992721,0.8081825375556946,284.8866577148437,284.95001220703125,304.27655029296875,297.7120361328125,300.485595703125,297.2204895019531,284.88934326171875,1.0,0.5711974501609802,0.9684023261070251,0.9684023261070251,1.0,1.0,-2.953852653503418,1.3622380495071411,1.5916146039962769,0.6879778504371643,0.9049534201622008,0.9049534201622008,0.0,165.1116943359375,173.0,79490.015625,0.0,2296.73828125,1.0,278.1546630859375,282.89190673828125,300.7255859375,305.9423522949219,293.1499938964844,293.1499938964844,278.1499938964844,37599.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432664275169373,1.0,0.0,0.0,4.007316589355469,4.007345199584961,1.0715207281464243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.392578125,0.0,2022.4337158203125,1895.4371337890625,0.0,2872.248291015625,0.9918164610862732,1.0,0.0,3.0,1.0,0.0
17686320,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8122601509094238,0.3554984629154205,0.3231214880943298,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9151331186294556,0.5126957297325134,0.4879579842090606,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9931187629699708,0.6535298228263855,0.4573523700237274,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8433743119239807,0.4017229974269867,0.3835521638393402,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.643951952457428,0.1754950731992721,0.8081825375556946,284.8866577148437,284.95001220703125,304.27655029296875,297.7120361328125,300.485595703125,297.2204895019531,284.88934326171875,1.0,0.5711974501609802,0.9684023261070251,0.9684023261070251,1.0,1.0,-2.953852653503418,1.3622380495071411,1.5916146039962769,0.6879778504371643,0.9049534201622008,0.9049534201622008,0.0,165.1116943359375,173.0,79490.015625,0.0,2296.73828125,1.0,278.1546630859375,282.89190673828125,300.7255859375,305.9423522949219,293.1499938964844,293.1499938964844,278.1499938964844,37599.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432664275169373,1.0,0.0,0.0,4.007316589355469,4.007345199584961,1.0715207281464243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.392578125,0.0,2022.4337158203125,1895.4371337890625,0.0,2872.248291015625,0.9918164610862732,1.0,0.0,3.0,1.0,0.0
17686380,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8072641491889954,0.3547559380531311,0.3224320709705353,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.908750295639038,0.5115881562232971,0.4869102239608764,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9894365668296814,0.655236005783081,0.458454966545105,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8388417959213257,0.4014881253242492,0.3833598792552948,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6405405402183533,0.1754104793071746,0.8082565665245056,284.9254150390625,284.95001220703125,304.2723999023437,297.7204895019531,300.4801330566406,297.2146301269531,284.9266357421875,1.0,0.5732477903366089,0.965341329574585,0.965341329574585,1.0,1.0,-2.952944040298462,1.3616366386413574,1.5913074016571045,0.6875565052032471,0.9032641053199768,0.9032641053199768,0.0,168.7296600341797,176.0,79281.578125,0.0,2313.352294921875,1.0,278.14996337890625,282.9299011230469,300.7162170410156,305.8874206542969,293.1499938964844,293.1499938964844,278.1499938964844,37074.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419172167778015,1.0,0.0,0.0,3.962634086608887,3.9626624584198,1.0477585874468789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.8916015625,0.0,1958.9462890625,1895.4371337890625,0.0,2859.633056640625,0.9819242358207704,1.0,0.0,3.0,1.0,0.0
17686440,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8072641491889954,0.3547559380531311,0.3224320709705353,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.908750295639038,0.5115881562232971,0.4869102239608764,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9894365668296814,0.655236005783081,0.458454966545105,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8388417959213257,0.4014881253242492,0.3833598792552948,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6405405402183533,0.1754104793071746,0.8082565665245056,284.9254150390625,284.95001220703125,304.2723999023437,297.7204895019531,300.4801330566406,297.2146301269531,284.9266357421875,1.0,0.5732477903366089,0.965341329574585,0.965341329574585,1.0,1.0,-2.952944040298462,1.3616366386413574,1.5913074016571045,0.6875565052032471,0.9032641053199768,0.9032641053199768,0.0,168.7296600341797,176.0,79281.578125,0.0,2313.352294921875,1.0,278.14996337890625,282.9299011230469,300.7162170410156,305.8874206542969,293.1499938964844,293.1499938964844,278.1499938964844,37074.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419172167778015,1.0,0.0,0.0,3.962634086608887,3.9626624584198,1.0477585874468789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.8916015625,0.0,1958.9462890625,1895.4371337890625,0.0,2859.633056640625,0.9819242358207704,1.0,0.0,3.0,1.0,0.0
17686500,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8052540421485901,0.3545215725898742,0.3222566246986389,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9062738418579102,0.5111725926399231,0.4865532219409942,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.98804372549057,0.65626060962677,0.4591870903968811,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8370764851570129,0.4014857709407806,0.3833933174610138,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6392274498939514,0.1754331290721893,0.8085666298866272,284.9371337890625,284.95001220703125,304.26971435546875,297.7242126464844,300.4781799316406,297.21356201171875,284.9379272460937,1.0,0.5742648243904114,0.9638108611106871,0.9638108611106871,1.0,1.0,-2.9535961151123047,1.361870527267456,1.5917255878448486,0.6876462697982788,0.905269205570221,0.905269205570221,0.0,170.29042053222656,176.0,79246.03125,0.0,2322.376220703125,1.0,278.1499938964844,282.9412536621094,300.7196044921875,305.8851928710937,293.1499938964844,293.1499938964844,278.1499938964844,36703.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414238095283508,1.0,0.0,0.0,3.9521737098693848,3.952201843261719,1.0422342029414722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.2763671875,0.0,1942.2652587890625,1895.4371337890625,0.0,2855.02099609375,0.9793816804885864,1.0,0.0,3.0,1.0,0.0
17686560,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8033508658409119,0.3542978465557098,0.3221074640750885,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9039954543113708,0.5107758045196533,0.4862309098243713,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9867348670959472,0.6572870016098022,0.459938108921051,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8354324698448181,0.4015035927295685,0.383459210395813,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6380212903022766,0.1754756569862365,0.8089909553527832,284.9440002441406,284.95001220703125,304.26666259765625,297.72760009765625,300.4761657714844,297.212646484375,284.9444580078125,1.0,0.5752859711647034,0.9623618125915528,0.9623618125915528,1.0,1.0,-2.9545211791992188,1.3622390031814575,1.5922820568084717,0.6878172755241394,0.9070996046066284,0.9070996046066284,0.0,171.80352783203125,179.0,79243.8671875,0.0,2331.65087890625,1.0,278.1499938964844,282.9476623535156,300.7239074707031,305.8883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36415.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411151766777039,1.0,0.0,0.0,3.9471595287323,3.947187662124634,1.0395913250249578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.8779296875,0.0,1933.405029296875,1895.4371337890625,0.0,2852.13623046875,0.9780526757240297,1.0,0.0,3.0,1.0,0.0
17686620,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7996369004249573,0.3538198471069336,0.3217989206314087,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8996844291687012,0.5099663734436035,0.4855920970439911,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9841384887695312,0.6592714190483093,0.4614088237285614,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8322634696960449,0.40153369307518,0.3836046159267425,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6357300877571106,0.1755775809288025,0.809971272945404,284.9502258300781,284.95001220703125,304.2592468261719,297.73321533203125,300.4714050292969,297.210693359375,284.95037841796875,1.0,0.5773287415504456,0.9594636559486388,0.9594636559486388,1.0,1.0,-2.956503391265869,1.363036036491394,1.5934672355651855,0.6882014870643616,0.9099956154823304,0.9099956154823304,0.0,174.81224060058594,182.0,79281.7421875,0.0,2350.365478515625,1.0,278.1499938964844,282.9532470703125,300.7316589355469,305.8985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408485054969788,1.0,0.0,0.0,3.9448492527008057,3.944877147674561,1.038374648487661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.0556640625,0.0,1927.7069091796875,1895.4371337890625,0.0,2849.6435546875,0.9772899150848388,1.0,0.0,3.0,1.0,0.0
