time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7996369004249573,0.3538198471069336,0.3217989206314087,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8996844291687012,0.5099663734436035,0.4855920970439911,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9841384887695312,0.6592714190483093,0.4614088237285614,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8322634696960449,0.40153369307518,0.3836046159267425,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6357300877571106,0.1755775809288025,0.809971272945404,284.9502258300781,284.95001220703125,304.2592468261719,297.73321533203125,300.4714050292969,297.210693359375,284.95037841796875,1.0,0.5773287415504456,0.9594636559486388,0.9594636559486388,1.0,1.0,-2.956503391265869,1.363036036491394,1.5934672355651855,0.6882014870643616,0.9099956154823304,0.9099956154823304,0.0,174.81224060058594,182.0,79281.7421875,0.0,2350.365478515625,1.0,278.1499938964844,282.9532470703125,300.7316589355469,305.8985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408485054969788,1.0,0.0,0.0,3.9448492527008057,3.944877147674561,1.038374648487661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.0556640625,0.0,1927.7069091796875,1895.4371337890625,0.0,2849.6435546875,0.9772899150848388,1.0,0.0,3.0,1.0,0.0
17686740,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7959479093551636,0.3532876670360565,0.3214459717273712,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8954371213912964,0.5091107487678528,0.4849172830581665,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9814822673797609,0.6611515283584595,0.462810218334198,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8291472792625427,0.4015283584594726,0.3837249875068664,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6335018873214722,0.1756747514009475,0.8109703660011292,284.9514465332031,284.95001220703125,304.25,297.7372436523437,300.465576171875,297.20831298828125,284.95147705078125,1.0,0.579354465007782,0.95656555891037,0.95656555891037,1.0,1.0,-2.958298683166504,1.363736867904663,1.5945616960525513,0.6885391473770142,0.9115803837776184,0.9115803837776184,0.0,177.84359741210938,185.0,79335.203125,0.0,2368.8818359375,1.0,278.1499938964844,282.9542236328125,300.7369689941406,305.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408411145210266,1.0,0.0,0.0,3.946855783462525,3.9468836784362793,1.0394313676442837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.126953125,0.0,1929.3529052734373,1895.4371337890625,0.0,2849.574951171875,0.9776445031166076,1.0,0.0,3.0,1.0,0.0
17686800,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7959479093551636,0.3532876670360565,0.3214459717273712,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8954371213912964,0.5091107487678528,0.4849172830581665,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9814822673797609,0.6611515283584595,0.462810218334198,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8291472792625427,0.4015283584594726,0.3837249875068664,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6335018873214722,0.1756747514009475,0.8109703660011292,284.9514465332031,284.95001220703125,304.25,297.7372436523437,300.465576171875,297.20831298828125,284.95147705078125,1.0,0.579354465007782,0.95656555891037,0.95656555891037,1.0,1.0,-2.958298683166504,1.363736867904663,1.5945616960525513,0.6885391473770142,0.9115803837776184,0.9115803837776184,0.0,177.84359741210938,185.0,79335.203125,0.0,2368.8818359375,1.0,278.1499938964844,282.9542236328125,300.7369689941406,305.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408411145210266,1.0,0.0,0.0,3.946855783462525,3.9468836784362793,1.0394313676442837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.126953125,0.0,1929.3529052734373,1895.4371337890625,0.0,2849.574951171875,0.9776445031166076,1.0,0.0,3.0,1.0,0.0
17686860,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7919291853904724,0.3525010049343109,0.3209263682365417,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8908718228340149,0.5079942345619202,0.4840650558471679,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.978434681892395,0.6627337336540222,0.4640519022941589,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8257371783256531,0.4012637436389923,0.3836711347103119,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6309475898742676,0.1755092144012451,0.8111669421195984,284.9503173828125,284.95001220703125,304.2400207519531,297.7406311035156,300.4580383300781,297.2035827636719,284.9502258300781,1.0,0.5812581777572632,0.9536225199699402,0.9536225199699402,1.0,1.0,-2.9583163261413574,1.3635656833648682,1.5947505235671997,0.6884075999259949,0.911313772201538,0.911313772201538,0.0,181.06651306152344,188.0,79344.4921875,0.0,2385.174560546875,1.0,278.1499938964844,282.9537048339844,300.7405090332031,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,35983.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84084153175354,1.0,0.0,0.0,3.9477672576904297,3.947795152664185,1.039911353473144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.279296875,0.0,1930.6993408203125,1895.4371337890625,0.0,2849.57861328125,0.9778410792350768,1.0,0.0,3.0,1.0,0.0
17686920,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7919291853904724,0.3525010049343109,0.3209263682365417,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8908718228340149,0.5079942345619202,0.4840650558471679,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.978434681892395,0.6627337336540222,0.4640519022941589,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8257371783256531,0.4012637436389923,0.3836711347103119,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6309475898742676,0.1755092144012451,0.8111669421195984,284.9503173828125,284.95001220703125,304.2400207519531,297.7406311035156,300.4580383300781,297.2035827636719,284.9502258300781,1.0,0.5812581777572632,0.9536225199699402,0.9536225199699402,1.0,1.0,-2.9583163261413574,1.3635656833648682,1.5947505235671997,0.6884075999259949,0.911313772201538,0.911313772201538,0.0,181.06651306152344,188.0,79344.4921875,0.0,2385.174560546875,1.0,278.1499938964844,282.9537048339844,300.7405090332031,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,35983.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84084153175354,1.0,0.0,0.0,3.9477672576904297,3.947795152664185,1.039911353473144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.279296875,0.0,1930.6993408203125,1895.4371337890625,0.0,2849.57861328125,0.9778410792350768,1.0,0.0,3.0,1.0,0.0
17686980,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7875877618789673,0.3515031337738037,0.320212185382843,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8859978318214417,0.5066485404968262,0.482994019985199,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9749834537506104,0.6640620231628418,0.4651144444942474,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.822014570236206,0.4007675647735595,0.3833962678909302,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6279913783073425,0.1750765591859817,0.810178279876709,284.9484558105469,284.95001220703125,304.2303771972656,297.7442932128906,300.44952392578125,297.19708251953125,284.9483642578125,1.0,0.5829519033432007,0.9506794810295104,0.9506794810295104,1.0,1.0,-2.9559309482574463,1.3622303009033203,1.5937005281448364,0.6876016855239868,0.9094042778015136,0.9094042778015136,0.0,184.4505615234375,191.0,79283.0,0.0,2397.93017578125,1.0,278.1499938964844,282.9537658691406,300.7435913085937,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36076.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406803011894226,1.0,0.0,0.0,3.944617509841919,3.944645404815674,1.0382526625107855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.21484375,0.0,1927.3609619140625,1895.4371337890625,0.0,2848.07177734375,0.9771824479103088,1.0,0.0,3.0,1.0,0.0
17687040,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7875877618789673,0.3515031337738037,0.320212185382843,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8859978318214417,0.5066485404968262,0.482994019985199,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9749834537506104,0.6640620231628418,0.4651144444942474,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.822014570236206,0.4007675647735595,0.3833962678909302,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6279913783073425,0.1750765591859817,0.810178279876709,284.9484558105469,284.95001220703125,304.2303771972656,297.7442932128906,300.44952392578125,297.19708251953125,284.9483642578125,1.0,0.5829519033432007,0.9506794810295104,0.9506794810295104,1.0,1.0,-2.9559309482574463,1.3622303009033203,1.5937005281448364,0.6876016855239868,0.9094042778015136,0.9094042778015136,0.0,184.4505615234375,191.0,79283.0,0.0,2397.93017578125,1.0,278.1499938964844,282.9537658691406,300.7435913085937,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36076.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406803011894226,1.0,0.0,0.0,3.944617509841919,3.944645404815674,1.0382526625107855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.21484375,0.0,1927.3609619140625,1895.4371337890625,0.0,2848.07177734375,0.9771824479103088,1.0,0.0,3.0,1.0,0.0
17687100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7853714823722839,0.3509488701820373,0.3197999000549316,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8835239410400391,0.5059128403663635,0.4823937118053436,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9731727242469788,0.6646528840065002,0.4655908644199371,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8200970888137817,0.4004562199115753,0.3831933438777923,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6264178156852722,0.1747814118862152,0.8093037605285645,284.9476318359375,284.95001220703125,304.2256774902344,297.7462158203125,300.445068359375,297.1934509277344,284.94757080078125,1.0,0.5837156176567078,0.9492079019546508,0.9492079019546508,1.0,1.0,-2.9539923667907715,1.3612017631530762,1.5927904844284058,0.6869863867759705,0.908080756664276,0.908080756664276,0.0,186.15928649902344,191.0,79228.46875,0.0,2403.03369140625,1.0,278.1499938964844,282.95428466796875,300.7451171875,305.9126281738281,293.1499938964844,293.1499938964844,278.1499938964844,36128.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405290246009827,1.0,0.0,0.0,3.9414384365081774,3.9414663314819336,1.03657987438055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.8623046875,0.0,1923.659912109375,1895.4371337890625,0.0,2846.658203125,0.9765018224716188,1.0,0.0,3.0,1.0,0.0
17687160,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7831606864929199,0.350370854139328,0.319363921880722,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8810622692108154,0.5051493644714355,0.4817646145820617,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9713385701179504,0.6652085781097412,0.4660414159297943,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.818170964717865,0.4001171588897705,0.3829615116119385,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6248137950897217,0.1744503229856491,0.8082530498504639,284.9469909667969,284.95001220703125,304.22100830078125,297.7481994628906,300.4405822753906,297.1897277832031,284.9468994140625,1.0,0.5844345092773438,0.9477916955947876,0.9477916955947876,1.0,1.0,-2.9517126083374023,1.3600118160247805,1.591700792312622,0.6862733364105225,0.9066430926322936,0.9066430926322936,0.0,187.86300659179688,194.0,79162.890625,0.0,2407.48681640625,1.0,278.1499938964844,282.9551086425781,300.7466735839844,305.9102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36177.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403387665748596,1.0,0.0,0.0,3.9374630451202393,3.937490701675415,1.0344898555558757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.5537109375,0.0,1918.9073486328125,1895.4371337890625,0.0,2844.880126953125,0.9756419658660888,1.0,0.0,3.0,1.0,0.0
17687220,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7787861227989197,0.3491470515727997,0.3184255361557007,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.876207709312439,0.503541886806488,0.4804242551326751,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9676304459571838,0.6662116050720215,0.4668634235858917,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8143072128295898,0.3993600010871887,0.3824165165424347,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6215252876281738,0.173685073852539,0.8056477904319763,284.9460754394531,284.95001220703125,304.2117919921875,297.752197265625,300.4315185546875,297.1820983886719,284.9460144042969,1.0,0.585730791091919,0.9449591636657716,0.9449591636657716,1.0,1.0,-2.9461758136749268,1.3571598529815674,1.5890158414840698,0.6845642328262329,0.9035183787345886,0.9035183787345886,0.0,191.23211669921875,197.0,79000.1640625,0.0,2414.406005859375,1.0,278.1499938964844,282.9576416015625,300.7499389648437,305.9034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36256.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398415446281433,1.0,0.0,0.0,3.9272522926330566,3.927279949188232,1.0291315675203805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.4208984375,0.0,1906.3765869140625,1895.4371337890625,0.0,2840.234619140625,0.9734075665473938,1.0,0.0,3.0,1.0,0.0
17687280,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7787861227989197,0.3491470515727997,0.3184255361557007,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.876207709312439,0.503541886806488,0.4804242551326751,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9676304459571838,0.6662116050720215,0.4668634235858917,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8143072128295898,0.3993600010871887,0.3824165165424347,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6215252876281738,0.173685073852539,0.8056477904319763,284.9460754394531,284.95001220703125,304.2117919921875,297.752197265625,300.4315185546875,297.1820983886719,284.9460144042969,1.0,0.585730791091919,0.9449591636657716,0.9449591636657716,1.0,1.0,-2.9461758136749268,1.3571598529815674,1.5890158414840698,0.6845642328262329,0.9035183787345886,0.9035183787345886,0.0,191.23211669921875,197.0,79000.1640625,0.0,2414.406005859375,1.0,278.1499938964844,282.9576416015625,300.7499389648437,305.9034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36256.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398415446281433,1.0,0.0,0.0,3.9272522926330566,3.927279949188232,1.0291315675203805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.4208984375,0.0,1906.3765869140625,1895.4371337890625,0.0,2840.234619140625,0.9734075665473938,1.0,0.0,3.0,1.0,0.0
17687340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7745072245597839,0.3478537499904632,0.3174205720424652,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8714761734008789,0.5018507242202759,0.4790003299713135,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9639029502868652,0.6670932173728943,0.4675984978675842,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.81043541431427,0.398522287607193,0.3817903697490692,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6181551814079285,0.1728177815675735,0.8025489449501038,284.94549560546875,284.95001220703125,304.2026672363281,297.7562866210937,300.42242431640625,297.1744079589844,284.9454650878906,1.0,0.5868779420852661,0.9421266913414,0.9421266913414,1.0,1.0,-2.9396631717681885,1.353835940361023,1.585827350616455,0.6825683116912842,0.9001992344856262,0.9001992344856262,0.0,194.54702758789065,200.0,78806.890625,0.0,2419.25439453125,1.0,278.1499938964844,282.9609680175781,300.75341796875,305.8946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36316.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392295837402344,1.0,0.0,0.0,3.914910316467285,3.914937734603882,1.022673245643091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.998046875,0.0,1891.018798828125,1895.4371337890625,0.0,2834.518310546875,0.9706853032112122,1.0,0.0,3.0,1.0,0.0
17687400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7745072245597839,0.3478537499904632,0.3174205720424652,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8714761734008789,0.5018507242202759,0.4790003299713135,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9639029502868652,0.6670932173728943,0.4675984978675842,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.81043541431427,0.398522287607193,0.3817903697490692,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6181551814079285,0.1728177815675735,0.8025489449501038,284.94549560546875,284.95001220703125,304.2026672363281,297.7562866210937,300.42242431640625,297.1744079589844,284.9454650878906,1.0,0.5868779420852661,0.9421266913414,0.9421266913414,1.0,1.0,-2.9396631717681885,1.353835940361023,1.585827350616455,0.6825683116912842,0.9001992344856262,0.9001992344856262,0.0,194.54702758789065,200.0,78806.890625,0.0,2419.25439453125,1.0,278.1499938964844,282.9609680175781,300.75341796875,305.8946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36316.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392295837402344,1.0,0.0,0.0,3.914910316467285,3.914937734603882,1.022673245643091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.998046875,0.0,1891.018798828125,1895.4371337890625,0.0,2834.518310546875,0.9706853032112122,1.0,0.0,3.0,1.0,0.0
17687460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7703326344490051,0.3465036451816559,0.3163623809814453,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8668733835220337,0.5000904202461243,0.4775087237358093,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9601681232452391,0.6678685545921326,0.4682586193084717,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.80653315782547,0.3976191282272339,0.381099671125412,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6146899461746216,0.1718716621398925,0.799074649810791,284.94512939453125,284.95001220703125,304.19354248046875,297.7603759765625,300.413330078125,297.166748046875,284.945068359375,1.0,0.5879075527191162,0.9394973516464232,0.9394973516464232,1.0,1.0,-2.932386875152588,1.3501546382904053,1.5822322368621826,0.6803603768348694,0.8967443108558655,0.8967443108558655,0.0,197.8158264160156,203.0,78590.671875,0.0,2422.458740234375,1.0,278.1499938964844,282.9648132324219,300.75701904296875,305.8843994140625,293.1499938964844,293.1499938964844,278.45001220703125,36363.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385347723960876,1.0,0.0,0.0,3.901030778884888,3.901058197021485,1.015434690998518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.154296875,0.0,1873.6883544921875,1895.4371337890625,0.0,2828.02880859375,0.9676117300987244,1.0,0.0,3.0,1.0,0.0
17687520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7703326344490051,0.3465036451816559,0.3163623809814453,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8668733835220337,0.5000904202461243,0.4775087237358093,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9601681232452391,0.6678685545921326,0.4682586193084717,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.80653315782547,0.3976191282272339,0.381099671125412,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6146899461746216,0.1718716621398925,0.799074649810791,284.94512939453125,284.95001220703125,304.19354248046875,297.7603759765625,300.413330078125,297.166748046875,284.945068359375,1.0,0.5879075527191162,0.9394973516464232,0.9394973516464232,1.0,1.0,-2.932386875152588,1.3501546382904053,1.5822322368621826,0.6803603768348694,0.8967443108558655,0.8967443108558655,0.0,197.8158264160156,203.0,78590.671875,0.0,2422.458740234375,1.0,278.1499938964844,282.9648132324219,300.75701904296875,305.8843994140625,293.1499938964844,293.1499938964844,278.45001220703125,36363.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385347723960876,1.0,0.0,0.0,3.901030778884888,3.901058197021485,1.015434690998518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.154296875,0.0,1873.6883544921875,1895.4371337890625,0.0,2828.02880859375,0.9676117300987244,1.0,0.0,3.0,1.0,0.0
17687580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7669358849525452,0.3456605076789856,0.3156303465366363,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8630433678627014,0.498827576637268,0.4763445556163788,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9572237730026244,0.6693192720413208,0.4692616760730743,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8032390475273132,0.3971311151981354,0.3806740045547485,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6116083264350891,0.1711118519306183,0.7960453629493713,285.017578125,284.95001220703125,304.1843566894531,297.7643737792969,300.4076538085937,297.1652526855469,285.0141906738281,1.0,0.588991641998291,0.9368680715560912,0.9368680715560912,1.0,1.0,-2.927156448364258,1.3474774360656738,1.5796788930892944,0.6786338090896606,0.9914319515228271,0.9914319515228271,0.0,200.72506713867188,206.0,78081.953125,0.0,2427.54248046875,1.0,278.44482421875,283.0516662597656,300.7539367675781,305.801025390625,293.1499938964844,293.1499938964844,278.1499938964844,32403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339884281158447,1.0,0.0,0.0,4.05439043045044,4.054419040679932,1.0968428796331864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13583.115234375,0.0,2042.9984130859373,1895.4371337890625,0.0,2785.6044921875,0.9993175864219666,1.0,0.0,3.0,1.0,0.0
17687640,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7669358849525452,0.3456605076789856,0.3156303465366363,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8630433678627014,0.498827576637268,0.4763445556163788,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9572237730026244,0.6693192720413208,0.4692616760730743,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8032390475273132,0.3971311151981354,0.3806740045547485,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6116083264350891,0.1711118519306183,0.7960453629493713,285.017578125,284.95001220703125,304.1843566894531,297.7643737792969,300.4076538085937,297.1652526855469,285.0141906738281,1.0,0.588991641998291,0.9368680715560912,0.9368680715560912,1.0,1.0,-2.927156448364258,1.3474774360656738,1.5796788930892944,0.6786338090896606,0.9914319515228271,0.9914319515228271,0.0,200.72506713867188,206.0,78081.953125,0.0,2427.54248046875,1.0,278.44482421875,283.0516662597656,300.7539367675781,305.801025390625,293.1499938964844,293.1499938964844,278.1499938964844,32403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339884281158447,1.0,0.0,0.0,4.05439043045044,4.054419040679932,1.0968428796331864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13583.115234375,0.0,2042.9984130859373,1895.4371337890625,0.0,2785.6044921875,0.9993175864219666,1.0,0.0,3.0,1.0,0.0
17687700,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7649499177932739,0.3446784913539886,0.3151016533374786,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8608649373054504,0.4976658523082733,0.4756112396717071,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.95535546541214,0.669218122959137,0.4695554077625274,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8013290166854858,0.3964613974094391,0.3803500235080719,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6098307371139526,0.170533537864685,0.7943350076675415,284.8637390136719,284.95001220703125,304.1796875,297.76629638671875,300.4013977050781,297.1584777832031,284.85919189453125,1.0,0.5895037055015564,0.9355534315109252,0.9355534315109252,1.0,1.0,-2.923553943634033,1.3456404209136963,1.577913522720337,0.6775873899459839,0.885951578617096,0.885951578617096,0.0,202.3680114746093,206.0,78886.1953125,0.0,2429.222900390625,1.0,278.1900634765625,282.88507080078125,300.7936096191406,306.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,37290.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838960587978363,1.0,0.0,0.0,4.020405292510986,4.020433902740479,1.0785316817418789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.060546875,0.0,2037.47119140625,1895.4371337890625,0.0,2832.005615234375,0.9923868179321288,1.0,0.0,3.0,1.0,0.0
17687760,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7623129487037659,0.3435643017292022,0.3141796290874481,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8580684065818787,0.4963449239730835,0.4744665920734405,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9526814222335817,0.6689724326133728,0.4694245457649231,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7987939119338989,0.3956356644630432,0.3796797394752502,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6075078248977661,0.1698385328054428,0.7917793393135071,284.89410400390625,284.95001220703125,304.1749572753906,297.7681884765625,300.3941650390625,297.150146484375,284.8963623046875,1.0,0.5898532271385193,0.9342339038848876,0.9342339038848876,1.0,1.0,-2.91703724861145,1.3423948287963867,1.5746424198150637,0.6757317185401917,0.880711555480957,0.880711555480957,0.0,204.3296813964844,209.0,78410.953125,0.0,2427.225341796875,1.0,278.1553955078125,282.92547607421875,300.7789001464844,305.9318542480469,293.1499938964844,293.1499938964844,278.45001220703125,38937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393476605415344,1.0,0.0,0.0,3.927091360092163,3.927119493484497,1.029047211886791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2138671875,0.0,1927.749755859375,1895.4371337890625,0.0,2835.620849609375,0.9755181670188904,1.0,0.0,3.0,1.0,0.0
17687820,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7586382031440735,0.3424721360206604,0.3130934238433838,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8540000319480896,0.4947703778743744,0.4728837311267853,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.949222445487976,0.6700625419616699,0.4700335562229156,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7951467633247375,0.394848883152008,0.3788736760616302,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6038379073143005,0.1688192486763,0.7874070405960083,284.9910583496094,284.95001220703125,304.16534423828125,297.77178955078125,300.3873596191406,297.14727783203125,284.9887390136719,1.0,0.5906022787094116,0.9315947890281676,0.9315947890281676,1.0,1.0,-2.908329725265503,1.3380316495895386,1.5702980756759644,0.673033595085144,0.966741979122162,0.966741979122162,0.0,207.3653564453125,212.0,77662.1796875,0.0,2426.618896484375,1.0,278.4449768066406,283.0365600585937,300.75750732421875,305.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334464430809021,1.0,0.0,0.0,4.044445037841797,4.044473648071289,1.091468334379897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13500.9033203125,0.0,2039.2821044921875,1895.4371337890625,0.0,2780.5517578125,0.9977101683616638,1.0,0.0,3.0,1.0,0.0
17687880,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7586382031440735,0.3424721360206604,0.3130934238433838,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8540000319480896,0.4947703778743744,0.4728837311267853,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.949222445487976,0.6700625419616699,0.4700335562229156,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7951467633247375,0.394848883152008,0.3788736760616302,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6038379073143005,0.1688192486763,0.7874070405960083,284.9910583496094,284.95001220703125,304.16534423828125,297.77178955078125,300.3873596191406,297.14727783203125,284.9887390136719,1.0,0.5906022787094116,0.9315947890281676,0.9315947890281676,1.0,1.0,-2.908329725265503,1.3380316495895386,1.5702980756759644,0.673033595085144,0.966741979122162,0.966741979122162,0.0,207.3653564453125,212.0,77662.1796875,0.0,2426.618896484375,1.0,278.4449768066406,283.0365600585937,300.75750732421875,305.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334464430809021,1.0,0.0,0.0,4.044445037841797,4.044473648071289,1.091468334379897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13500.9033203125,0.0,2039.2821044921875,1895.4371337890625,0.0,2780.5517578125,0.9977101683616638,1.0,0.0,3.0,1.0,0.0
17687940,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7543802857398987,0.3404072821140289,0.311605840921402,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.849407970905304,0.4922692775726318,0.4709153175354004,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9448689818382264,0.6696940064430237,0.4701212346553802,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7909523248672485,0.3933108150959015,0.3777736127376556,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.599666953086853,0.1674366444349289,0.782447874546051,284.8988037109375,284.95001220703125,304.1553649902344,297.7750549316406,300.37457275390625,297.1341552734375,284.8996276855469,1.0,0.5912322998046875,0.9289557337760924,0.9289557337760924,1.0,1.0,-2.8970048427581787,1.332361102104187,1.5646437406539917,0.6697871088981628,0.8699191808700562,0.8699191808700562,0.0,210.7913055419922,200.0,77817.9140625,0.0,2423.214599609375,1.0,278.155517578125,282.9393005371094,300.78082275390625,305.8931884765625,293.1499938964844,293.1499938964844,278.45001220703125,39285.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377829790115356,1.0,0.0,0.0,3.8875553607940674,3.8875832557678223,1.0084315817948664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.712890625,0.0,1879.895751953125,1895.4371337890625,0.0,2821.0087890625,0.9670733213424684,1.0,0.0,3.0,1.0,0.0
17688000,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7543802857398987,0.3404072821140289,0.311605840921402,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.849407970905304,0.4922692775726318,0.4709153175354004,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9448689818382264,0.6696940064430237,0.4701212346553802,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7909523248672485,0.3933108150959015,0.3777736127376556,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.599666953086853,0.1674366444349289,0.782447874546051,284.8988037109375,284.95001220703125,304.1553649902344,297.7750549316406,300.37457275390625,297.1341552734375,284.8996276855469,1.0,0.5912322998046875,0.9289557337760924,0.9289557337760924,1.0,1.0,-2.8970048427581787,1.332361102104187,1.5646437406539917,0.6697871088981628,0.8699191808700562,0.8699191808700562,0.0,210.7913055419922,200.0,77817.9140625,0.0,2423.214599609375,1.0,278.155517578125,282.9393005371094,300.78082275390625,305.8931884765625,293.1499938964844,293.1499938964844,278.45001220703125,39285.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377829790115356,1.0,0.0,0.0,3.8875553607940674,3.8875832557678223,1.0084315817948664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.712890625,0.0,1879.895751953125,1895.4371337890625,0.0,2821.0087890625,0.9670733213424684,1.0,0.0,3.0,1.0,0.0
17688060,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7558157444000244,0.3393199741840362,0.3103119134902954,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.851082980632782,0.4906674027442932,0.469081699848175,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9487113356590272,0.6706936955451965,0.4705192744731903,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7929058074951172,0.3924976587295532,0.3767072856426239,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6002232432365417,0.1663575321435928,0.7765891551971436,284.9882507324219,284.95001220703125,304.1449279785156,297.7779541015625,300.36798095703125,297.1326904296875,284.9859313964844,1.0,0.587424635887146,0.9265016317367554,0.9265016317367554,1.0,1.0,-2.8853976726531982,1.3265835046768188,1.5588141679763794,0.6663841605186462,0.9509894847869872,0.9509894847869872,0.0,207.2406463623047,188.0,76995.640625,0.0,2384.978759765625,1.0,278.4447021484375,283.0458068847656,300.7615966796875,305.7450561523437,293.1499938964844,293.1499938964844,278.1499938964844,33735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315002918243408,1.0,0.0,0.0,4.001274585723877,4.001302242279053,1.068291908268293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.1162109375,0.0,1982.659423828125,1895.4371337890625,0.0,2762.41650390625,0.988024652004242,1.0,0.0,3.0,1.0,0.0
17688120,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7558157444000244,0.3393199741840362,0.3103119134902954,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.851082980632782,0.4906674027442932,0.469081699848175,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9487113356590272,0.6706936955451965,0.4705192744731903,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7929058074951172,0.3924976587295532,0.3767072856426239,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6002232432365417,0.1663575321435928,0.7765891551971436,284.9882507324219,284.95001220703125,304.1449279785156,297.7779541015625,300.36798095703125,297.1326904296875,284.9859313964844,1.0,0.587424635887146,0.9265016317367554,0.9265016317367554,1.0,1.0,-2.8853976726531982,1.3265835046768188,1.5588141679763794,0.6663841605186462,0.9509894847869872,0.9509894847869872,0.0,207.2406463623047,188.0,76995.640625,0.0,2384.978759765625,1.0,278.4447021484375,283.0458068847656,300.7615966796875,305.7450561523437,293.1499938964844,293.1499938964844,278.1499938964844,33735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315002918243408,1.0,0.0,0.0,4.001274585723877,4.001302242279053,1.068291908268293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.1162109375,0.0,1982.659423828125,1895.4371337890625,0.0,2762.41650390625,0.988024652004242,1.0,0.0,3.0,1.0,0.0
17688180,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7595580816268921,0.3373070061206817,0.3084669709205627,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8555042743682861,0.4881678521633148,0.4666943848133087,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.955818235874176,0.6702476143836975,0.4702419638633728,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7975573539733887,0.3909660577774048,0.375194102525711,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6029019355773926,0.1649779230356216,0.7696410417556763,284.903076171875,284.95001220703125,304.1340026855469,297.7803955078125,300.3553161621094,297.12115478515625,284.9036865234375,1.0,0.5813429355621338,0.9240475296974182,0.9240475296974182,1.0,1.0,-2.86981463432312,1.3188437223434448,1.5509709119796753,0.662055492401123,0.8598301410675049,0.8598301410675049,0.0,200.32667541503903,176.0,77000.6875,0.0,2323.561767578125,1.0,278.1556701660156,282.95751953125,300.7844543457031,305.8443298339844,293.1499938964844,293.1499938964844,278.45001220703125,39376.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355224132537842,1.0,0.0,0.0,3.832737922668457,3.8327651023864746,9.801927944863564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.8193359375,0.0,1811.951416015625,1895.4371337890625,0.0,2799.9111328125,0.9551613926887512,1.0,0.0,3.0,1.0,0.0
17688240,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7595580816268921,0.3373070061206817,0.3084669709205627,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8555042743682861,0.4881678521633148,0.4666943848133087,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.955818235874176,0.6702476143836975,0.4702419638633728,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7975573539733887,0.3909660577774048,0.375194102525711,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6029019355773926,0.1649779230356216,0.7696410417556763,284.903076171875,284.95001220703125,304.1340026855469,297.7803955078125,300.3553161621094,297.12115478515625,284.9036865234375,1.0,0.5813429355621338,0.9240475296974182,0.9240475296974182,1.0,1.0,-2.86981463432312,1.3188437223434448,1.5509709119796753,0.662055492401123,0.8598301410675049,0.8598301410675049,0.0,200.32667541503903,176.0,77000.6875,0.0,2323.561767578125,1.0,278.1556701660156,282.95751953125,300.7844543457031,305.8443298339844,293.1499938964844,293.1499938964844,278.45001220703125,39376.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355224132537842,1.0,0.0,0.0,3.832737922668457,3.8327651023864746,9.801927944863564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.8193359375,0.0,1811.951416015625,1895.4371337890625,0.0,2799.9111328125,0.9551613926887512,1.0,0.0,3.0,1.0,0.0
17688300,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7624162435531616,0.3367488980293274,0.3075960278511047,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8587894439697266,0.4873214364051819,0.4655233025550842,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9605814218521118,0.6706762313842773,0.4701794981956482,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8008999824523926,0.3905198276042938,0.3744357824325561,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6049859523773193,0.1644220352172851,0.7659885287284851,285.0181579589844,284.95001220703125,304.1283264160156,297.78143310546875,300.3516845703125,297.1204528808594,285.0185546875,1.0,0.5777419805526733,0.9228204488754272,0.9228204488754272,1.0,1.0,-2.861979007720948,1.3149681091308594,1.547010898590088,0.6598038077354431,0.9398234486579896,0.9398234486579896,0.0,195.90679931640625,176.0,76150.9375,0.0,2288.31201171875,1.0,278.4062194824219,283.087890625,300.7486877441406,305.62310791015625,293.1499938964844,293.1499938964844,278.45001220703125,33981.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301211595535278,1.0,0.0,0.0,3.8863680362701416,3.88639497756958,1.0078157401949284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.5576171875,0.0,1836.1348876953125,1895.4371337890625,0.0,2749.57373046875,0.9649051427841188,1.0,0.0,3.0,1.0,0.0
17688360,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7662627100944519,0.3362469375133514,0.3069963157176971,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8630994558334351,0.4865424931049347,0.4646254479885101,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.966359555721283,0.6711294054985046,0.4704055786132812,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8052100539207458,0.3901460468769073,0.3739050924777984,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6078203320503235,0.1639268100261688,0.7628286480903625,284.9847412109375,284.95001220703125,304.1224670410156,297.78228759765625,300.3485717773437,297.1207275390625,284.9825744628906,1.0,0.5739885568618774,0.921684503555298,0.921684503555298,1.0,1.0,-2.8560142517089844,1.3119986057281494,1.5440157651901243,0.658090353012085,0.93498432636261,0.93498432636261,0.0,190.8786163330078,164.0,76153.390625,0.0,2253.494873046875,1.0,278.4441833496094,283.0574951171875,300.7646179199219,305.6934509277344,293.1499938964844,293.1499938964844,278.1499938964844,33801.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289774656295776,1.0,0.0,0.0,3.9468183517456055,3.946845769882202,1.03941158613452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.1611328125,0.0,1911.8099365234373,1895.4371337890625,0.0,2738.928955078125,0.975893259048462,1.0,0.0,3.0,1.0,0.0
17688420,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7738144397735596,0.334287166595459,0.3050674796104431,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.871810793876648,0.4840498566627502,0.4621050953865051,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9771168231964112,0.6706100702285767,0.4699701964855194,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8135442733764648,0.3886252045631408,0.3722663819789886,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6133504509925842,0.162583976984024,0.7554321885108948,284.90679931640625,284.95001220703125,304.1102294921875,297.7835693359375,300.33599853515625,297.1106262207031,284.90655517578125,1.0,0.5657984614372253,0.9194125533103944,0.9194125533103944,1.0,1.0,-2.8392903804779053,1.3037036657333374,1.535586714744568,0.6535100936889648,0.8496487736701965,0.8496487736701965,0.0,180.7972412109375,152.0,76093.8125,0.0,2176.048583984375,1.0,278.15606689453125,282.9760437011719,300.7867126464844,305.7872314453125,293.1499938964844,293.1499938964844,278.45001220703125,39289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328189849853516,1.0,0.0,0.0,3.774319648742676,3.774346351623535,9.505405955678724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.486328125,0.0,1740.062255859375,1895.4371337890625,0.0,2774.702880859375,0.9420955181121826,1.0,0.0,3.0,1.0,0.0
17688480,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7738144397735596,0.334287166595459,0.3050674796104431,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.871810793876648,0.4840498566627502,0.4621050953865051,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9771168231964112,0.6706100702285767,0.4699701964855194,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8135442733764648,0.3886252045631408,0.3722663819789886,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6133504509925842,0.162583976984024,0.7554321885108948,284.90679931640625,284.95001220703125,304.1102294921875,297.7835693359375,300.33599853515625,297.1106262207031,284.90655517578125,1.0,0.5657984614372253,0.9194125533103944,0.9194125533103944,1.0,1.0,-2.8392903804779053,1.3037036657333374,1.535586714744568,0.6535100936889648,0.8496487736701965,0.8496487736701965,0.0,180.7972412109375,152.0,76093.8125,0.0,2176.048583984375,1.0,278.15606689453125,282.9760437011719,300.7867126464844,305.7872314453125,293.1499938964844,293.1499938964844,278.45001220703125,39289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328189849853516,1.0,0.0,0.0,3.774319648742676,3.774346351623535,9.505405955678724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.486328125,0.0,1740.062255859375,1895.4371337890625,0.0,2774.702880859375,0.9420955181121826,1.0,0.0,3.0,1.0,0.0
