time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7839246988296509,0.333203375339508,0.3035423755645752,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8832610249519348,0.4823653399944305,0.4599431157112121,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9893307685852052,0.6713333129882812,0.4700044691562652,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8237314820289612,0.3877605199813843,0.3708935379981994,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6202176213264465,0.1615344583988189,0.748378336429596,284.9814758300781,284.95001220703125,304.09722900390625,297.7841796875,300.32867431640625,297.110595703125,284.9803161621094,1.0,0.5571520328521729,0.9171406626701356,0.9171406626701356,1.0,1.0,-2.824767589569092,1.2964948415756226,1.5282726287841797,0.6494246125221252,0.919165849685669,0.919165849685669,0.0,169.62156677246094,140.0,75235.046875,0.0,2097.831298828125,1.0,278.4433288574219,283.0716552734375,300.7665405273437,305.635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33996.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262403607368469,1.0,0.0,0.0,3.885704278945923,3.885731220245361,1.007471496450307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.125,0.0,1835.4237060546875,1895.4371337890625,0.0,2713.475341796875,0.9624764323234558,1.0,0.0,3.0,1.0,0.0
17688600,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7839246988296509,0.333203375339508,0.3035423755645752,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8832610249519348,0.4823653399944305,0.4599431157112121,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9893307685852052,0.6713333129882812,0.4700044691562652,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8237314820289612,0.3877605199813843,0.3708935379981994,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6202176213264465,0.1615344583988189,0.748378336429596,284.9814758300781,284.95001220703125,304.09722900390625,297.7841796875,300.32867431640625,297.110595703125,284.9803161621094,1.0,0.5571520328521729,0.9171406626701356,0.9171406626701356,1.0,1.0,-2.824767589569092,1.2964948415756226,1.5282726287841797,0.6494246125221252,0.919165849685669,0.919165849685669,0.0,169.62156677246094,140.0,75235.046875,0.0,2097.831298828125,1.0,278.4433288574219,283.0716552734375,300.7665405273437,305.635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33996.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262403607368469,1.0,0.0,0.0,3.885704278945923,3.885731220245361,1.007471496450307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.125,0.0,1835.4237060546875,1895.4371337890625,0.0,2713.475341796875,0.9624764323234558,1.0,0.0,3.0,1.0,0.0
17688660,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.794349730014801,0.331258624792099,0.3015812635421753,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8952571749687195,0.4798509776592254,0.4573543965816498,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6707478165626526,0.4683261215686798,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8341479301452637,0.3862179219722748,0.3691916763782501,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6270852088928223,0.1601922363042831,0.7408349514007568,284.9101867675781,284.95001220703125,304.0833435058594,297.78399658203125,300.315673828125,297.1014709472656,284.9087829589844,1.0,0.5480483174324036,0.9149978160858154,0.9149978160858154,1.0,1.0,-2.806182861328125,1.2872616052627563,1.5189213752746582,0.6445344090461731,0.8396083116531372,0.8396083116531372,0.0,158.79344177246094,128.0,75130.5390625,0.0,2015.453857421875,1.0,278.1564636230469,282.9949035644531,300.7867431640625,305.7249755859375,293.1499938964844,293.1499938964844,278.45001220703125,39153.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299809694290161,1.0,0.0,0.0,3.7135958671569824,3.713622093200684,9.202007618114294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.7998046875,0.0,1667.1513671875,1895.4371337890625,0.0,2748.268310546875,0.9285878539085388,1.0,0.0,3.0,1.0,0.0
17688720,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.794349730014801,0.331258624792099,0.3015812635421753,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8952571749687195,0.4798509776592254,0.4573543965816498,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6707478165626526,0.4683261215686798,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8341479301452637,0.3862179219722748,0.3691916763782501,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6270852088928223,0.1601922363042831,0.7408349514007568,284.9101867675781,284.95001220703125,304.0833435058594,297.78399658203125,300.315673828125,297.1014709472656,284.9087829589844,1.0,0.5480483174324036,0.9149978160858154,0.9149978160858154,1.0,1.0,-2.806182861328125,1.2872616052627563,1.5189213752746582,0.6445344090461731,0.8396083116531372,0.8396083116531372,0.0,158.79344177246094,128.0,75130.5390625,0.0,2015.453857421875,1.0,278.1564636230469,282.9949035644531,300.7867431640625,305.7249755859375,293.1499938964844,293.1499938964844,278.45001220703125,39153.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299809694290161,1.0,0.0,0.0,3.7135958671569824,3.713622093200684,9.202007618114294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.7998046875,0.0,1667.1513671875,1895.4371337890625,0.0,2748.268310546875,0.9285878539085388,1.0,0.0,3.0,1.0,0.0
17688780,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8037434816360474,0.3300414681434631,0.3000689446926117,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9060048460960388,0.4779843688011169,0.4551697075366974,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6738383173942566,0.4508901834487915,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8435253500938416,0.3851898610591888,0.3678075075149536,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6329920887947083,0.1590442955493927,0.7339353561401367,284.9630126953125,284.95001220703125,304.0685119628906,297.7829895019531,300.3114013671875,297.1114807128906,284.9609375,1.0,0.5375874042510986,0.9128549695014954,0.9128549695014954,1.0,1.0,-2.77083683013916,1.269872784614563,1.5009640455245972,0.6352573037147522,0.8892127871513367,0.8892127871513367,0.0,149.36585998535156,116.0,73774.609375,0.0,1914.3638916015625,1.0,278.4432678222656,283.0770568847656,300.76190185546875,305.5485534667969,293.1499938964844,293.1499938964844,278.75,34665.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822834849357605,1.0,0.0,0.0,3.805572509765625,3.805598735809326,9.663474429544294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2197265625,0.0,1741.831298828125,1895.4371337890625,0.0,2681.85205078125,0.9445019364356996,1.0,0.0,3.0,1.0,0.0
17688840,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8037434816360474,0.3300414681434631,0.3000689446926117,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9060048460960388,0.4779843688011169,0.4551697075366974,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6738383173942566,0.4508901834487915,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8435253500938416,0.3851898610591888,0.3678075075149536,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6329920887947083,0.1590442955493927,0.7339353561401367,284.9630126953125,284.95001220703125,304.0685119628906,297.7829895019531,300.3114013671875,297.1114807128906,284.9609375,1.0,0.5375874042510986,0.9128549695014954,0.9128549695014954,1.0,1.0,-2.77083683013916,1.269872784614563,1.5009640455245972,0.6352573037147522,0.8892127871513367,0.8892127871513367,0.0,149.36585998535156,116.0,73774.609375,0.0,1914.3638916015625,1.0,278.4432678222656,283.0770568847656,300.76190185546875,305.5485534667969,293.1499938964844,293.1499938964844,278.75,34665.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822834849357605,1.0,0.0,0.0,3.805572509765625,3.805598735809326,9.663474429544294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2197265625,0.0,1741.831298828125,1895.4371337890625,0.0,2681.85205078125,0.9445019364356996,1.0,0.0,3.0,1.0,0.0
17688900,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8091256618499756,0.3295062184333801,0.2993494272232055,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9126143455505372,0.4771106541156769,0.4541051983833313,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.6767842769622803,0.4410195350646972,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8490201830863953,0.3847314715385437,0.3671453297138214,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6365130543708801,0.1585207283496856,0.7306177020072937,285.05255126953125,284.95001220703125,304.06072998046875,297.7821350097656,300.3130798339844,297.1239624023437,285.0511474609375,1.0,0.532001256942749,0.9117835164070128,0.9117835164070128,1.0,1.0,-2.7520525455474854,1.2606364488601685,1.491416096687317,0.6303291916847229,0.9678441286087036,0.9678441286087036,0.0,144.37887573242188,116.0,72784.2578125,0.0,1861.6982421875,1.0,278.70416259765625,283.1867980957031,300.74420166015625,305.3833923339844,293.1499938964844,293.1499938964844,278.75,31741.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818084716796875,1.0,0.0,0.0,3.8809714317321777,3.880997896194458,1.0050188166133012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.3046875,0.0,1811.533935546875,1895.4371337890625,0.0,2637.834716796875,0.9616397023200988,1.0,0.0,3.0,1.0,0.0
17688960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8149640560150146,0.3289270997047424,0.2987361252307892,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9203402996063232,0.476191371679306,0.4531414806842804,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.6802323460578918,0.4304821193218231,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8552553653717041,0.38423952460289,0.366566002368927,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6405752897262573,0.1580110639333725,0.7275514006614685,284.99395751953125,284.95001220703125,304.0526733398437,297.7810363769531,300.3163452148437,297.1397705078125,284.9887390136719,1.0,0.526237964630127,0.9109814167022704,0.9109814167022704,1.0,1.0,-2.733114004135132,1.251338005065918,1.4817761182785034,0.6254065632820129,0.953840970993042,0.953840970993042,0.0,139.20654296875,104.0,72604.984375,0.0,1808.5927734375,1.0,278.74395751953125,283.13330078125,300.7641906738281,305.46148681640625,293.1499938964844,293.1499938964844,278.45001220703125,32455.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173922896385193,1.0,0.0,0.0,3.958037853240967,3.958065271377564,1.0453293270984432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.3759765625,0.0,1915.4522705078125,1895.4371337890625,0.0,2631.427734375,0.9773757457733154,1.0,0.0,3.0,1.0,0.0
17689020,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8260992169380188,0.326737493276596,0.2966363728046417,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9361894726753236,0.4732399582862854,0.4502613842487335,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6868630647659302,0.4093612432479858,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8680639266967773,0.3823167383670807,0.3646191954612732,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6489385366439819,0.1565893590450287,0.7199951410293579,284.8858337402344,284.95001220703125,304.0356750488281,297.7781066894531,300.3179626464844,297.16387939453125,284.8863830566406,1.0,0.5140426754951477,0.9093772172927856,0.9093772172927856,1.0,1.0,-2.6903347969055176,1.2303286790847778,1.4600061178207395,0.6144059896469116,0.8384671807289124,0.8384671807289124,0.0,129.01902770996094,107.0,71898.796875,0.0,1697.9644775390625,1.0,278.4559631347656,283.0390319824219,300.7789001464844,305.5133361816406,293.1499938964844,293.1499938964844,278.75,40348.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821159303188324,1.0,0.0,0.0,3.749756813049317,3.7497832775115967,9.382087569065334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.5244140625,0.0,1718.8671875,1895.4371337890625,0.0,2666.31298828125,0.9375373721122742,1.0,0.0,3.0,1.0,0.0
17689080,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8260992169380188,0.326737493276596,0.2966363728046417,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9361894726753236,0.4732399582862854,0.4502613842487335,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6868630647659302,0.4093612432479858,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8680639266967773,0.3823167383670807,0.3646191954612732,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6489385366439819,0.1565893590450287,0.7199951410293579,284.8858337402344,284.95001220703125,304.0356750488281,297.7781066894531,300.3179626464844,297.16387939453125,284.8863830566406,1.0,0.5140426754951477,0.9093772172927856,0.9093772172927856,1.0,1.0,-2.6903347969055176,1.2303286790847778,1.4600061178207395,0.6144059896469116,0.8384671807289124,0.8384671807289124,0.0,129.01902770996094,107.0,71898.796875,0.0,1697.9644775390625,1.0,278.4559631347656,283.0390319824219,300.7789001464844,305.5133361816406,293.1499938964844,293.1499938964844,278.75,40348.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821159303188324,1.0,0.0,0.0,3.749756813049317,3.7497832775115967,9.382087569065334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.5244140625,0.0,1718.8671875,1895.4371337890625,0.0,2666.31298828125,0.9375373721122742,1.0,0.0,3.0,1.0,0.0
17689140,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8333764672279358,0.325626403093338,0.2952458560466766,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9461716413497924,0.4712573587894439,0.4479839205741882,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6949421167373657,0.3961070775985718,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8765519857406616,0.3811678886413574,0.3631539642810821,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6542301774024963,0.1555466055870056,0.7138582468032837,284.9652099609375,284.95001220703125,304.0174865722656,297.7741394042969,300.3267822265625,297.20037841796875,284.9635314941406,1.0,0.5065054297447205,0.9077730178833008,0.9077730178833008,1.0,1.0,-2.660844326019287,1.2158352136611938,1.4450092315673828,0.6066579818725586,0.8990476131439209,0.8990476131439209,0.0,122.7637710571289,110.0,70681.609375,0.0,1627.0531005859375,1.0,278.7434997558594,283.1415710449219,300.7478332519531,305.32281494140625,293.1499938964844,293.1499938964844,278.45001220703125,34582.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125342130661011,1.0,0.0,0.0,3.8411998748779297,3.84122633934021,9.845257409324404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.458984375,0.0,1784.6827392578125,1895.4371337890625,0.0,2586.550048828125,0.9525544047355652,1.0,0.0,3.0,1.0,0.0
17689200,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8333764672279358,0.325626403093338,0.2952458560466766,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9461716413497924,0.4712573587894439,0.4479839205741882,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6949421167373657,0.3961070775985718,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8765519857406616,0.3811678886413574,0.3631539642810821,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6542301774024963,0.1555466055870056,0.7138582468032837,284.9652099609375,284.95001220703125,304.0174865722656,297.7741394042969,300.3267822265625,297.20037841796875,284.9635314941406,1.0,0.5065054297447205,0.9077730178833008,0.9077730178833008,1.0,1.0,-2.660844326019287,1.2158352136611938,1.4450092315673828,0.6066579818725586,0.8990476131439209,0.8990476131439209,0.0,122.7637710571289,110.0,70681.609375,0.0,1627.0531005859375,1.0,278.7434997558594,283.1415710449219,300.7478332519531,305.32281494140625,293.1499938964844,293.1499938964844,278.45001220703125,34582.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125342130661011,1.0,0.0,0.0,3.8411998748779297,3.84122633934021,9.845257409324404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.458984375,0.0,1784.6827392578125,1895.4371337890625,0.0,2586.550048828125,0.9525544047355652,1.0,0.0,3.0,1.0,0.0
17689260,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8359712958335876,0.3237647712230682,0.29362753033638,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9496829509735109,0.4685929715633392,0.4455286264419555,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7006451487541199,0.3900323510169983,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8798573017120361,0.3794469833374023,0.3615700304508209,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6558392643928528,0.154277041554451,0.7080463767051697,284.9112854003906,284.95001220703125,303.9979858398437,297.7689819335937,300.323974609375,297.2154846191406,284.9101257324219,1.0,0.5018805265426636,0.906641960144043,0.906641960144043,1.0,1.0,-2.639758825302124,1.205424427986145,1.434334397315979,0.601326048374176,0.8261426091194153,0.8261426091194153,0.0,119.70999145507812,113.0,70414.671875,0.0,1583.603515625,1.0,278.4568786621094,283.08673095703125,300.7670593261719,305.3905334472656,293.1499938964844,293.1499938964844,278.75,39512.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155044317245483,1.0,0.0,0.0,3.637588024139404,3.637613296508789,8.829178455016518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5595703125,0.0,1582.882080078125,1895.4371337890625,0.0,2613.97265625,0.91240793466568,1.0,0.0,3.0,1.0,0.0
17689320,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8359712958335876,0.3237647712230682,0.29362753033638,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9496829509735109,0.4685929715633392,0.4455286264419555,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7006451487541199,0.3900323510169983,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8798573017120361,0.3794469833374023,0.3615700304508209,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6558392643928528,0.154277041554451,0.7080463767051697,284.9112854003906,284.95001220703125,303.9979858398437,297.7689819335937,300.323974609375,297.2154846191406,284.9101257324219,1.0,0.5018805265426636,0.906641960144043,0.906641960144043,1.0,1.0,-2.639758825302124,1.205424427986145,1.434334397315979,0.601326048374176,0.8261426091194153,0.8261426091194153,0.0,119.70999145507812,113.0,70414.671875,0.0,1583.603515625,1.0,278.4568786621094,283.08673095703125,300.7670593261719,305.3905334472656,293.1499938964844,293.1499938964844,278.75,39512.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155044317245483,1.0,0.0,0.0,3.637588024139404,3.637613296508789,8.829178455016518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5595703125,0.0,1582.882080078125,1895.4371337890625,0.0,2613.97265625,0.91240793466568,1.0,0.0,3.0,1.0,0.0
17689380,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8364084362983704,0.3226010501384735,0.2924582362174988,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9501033425331116,0.4666455388069153,0.4435455799102783,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7057750821113586,0.3878305852413177,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8805463910102844,0.378309041261673,0.3603568971157074,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6554796695709229,0.1532142758369445,0.7029083371162415,284.97735595703125,284.95001220703125,303.9771423339844,297.7626037597656,300.32159423828125,297.2314758300781,284.9755249023437,1.0,0.4992958903312683,0.9055109024047852,0.9055109024047852,1.0,1.0,-2.625687599182129,1.198432207107544,1.427255392074585,0.5978084206581116,0.8893820643424988,0.8893820643424988,0.0,118.40140533447266,131.0,69645.015625,0.0,1558.220947265625,1.0,278.7428283691406,283.17120361328125,300.7416381835937,305.2427062988281,293.1499938964844,293.1499938964844,279.04998779296875,33837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081164956092834,1.0,0.0,0.0,3.759242296218872,3.759267807006836,9.429613783140668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.9892578125,0.0,1679.999755859375,1895.4371337890625,0.0,2545.858642578125,0.9336746335029602,1.0,0.0,3.0,1.0,0.0
17689440,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8364084362983704,0.3226010501384735,0.2924582362174988,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9501033425331116,0.4666455388069153,0.4435455799102783,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7057750821113586,0.3878305852413177,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8805463910102844,0.378309041261673,0.3603568971157074,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6554796695709229,0.1532142758369445,0.7029083371162415,284.97735595703125,284.95001220703125,303.9771423339844,297.7626037597656,300.32159423828125,297.2314758300781,284.9755249023437,1.0,0.4992958903312683,0.9055109024047852,0.9055109024047852,1.0,1.0,-2.625687599182129,1.198432207107544,1.427255392074585,0.5978084206581116,0.8893820643424988,0.8893820643424988,0.0,118.40140533447266,131.0,69645.015625,0.0,1558.220947265625,1.0,278.7428283691406,283.17120361328125,300.7416381835937,305.2427062988281,293.1499938964844,293.1499938964844,279.04998779296875,33837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081164956092834,1.0,0.0,0.0,3.759242296218872,3.759267807006836,9.429613783140668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.9892578125,0.0,1679.999755859375,1895.4371337890625,0.0,2545.858642578125,0.9336746335029602,1.0,0.0,3.0,1.0,0.0
17689500,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.833240807056427,0.3220415413379669,0.2919504344463348,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9457369446754456,0.4657315015792846,0.4426724016666412,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.7077335119247437,0.3918906152248382,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8770386576652527,0.3778030574321747,0.3598770499229431,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6525319814682007,0.1527082920074463,0.7008105516433716,285.07830810546875,284.95001220703125,303.9661560058594,297.7589416503906,300.3186950683594,297.235595703125,285.079345703125,1.0,0.5007451772689819,0.9049453735351562,0.9049453735351562,1.0,1.0,-2.625793695449829,1.1984485387802124,1.4273452758789062,0.5977533459663391,0.9814463257789612,0.9814463257789612,0.0,119.9541473388672,131.0,69105.2265625,0.0,1565.326416015625,1.0,279.0032043457031,283.2869567871094,300.7246398925781,305.1051940917969,293.1499938964844,293.1499938964844,279.04998779296875,30728.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039093613624573,1.0,0.0,0.0,3.8541972637176514,3.854223251342773,9.91199726740888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.4765625,0.0,1770.2930908203125,1895.4371337890625,0.0,2507.2216796875,0.9551019072532654,1.0,0.0,3.0,1.0,0.0
17689560,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8282831907272339,0.3214319348335266,0.2915819883346557,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9387506246566772,0.4648051857948303,0.4419679343700409,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.7087107300758362,0.3989800214767456,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8714747428894043,0.377292662858963,0.3595500588417053,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.648139476776123,0.1521901190280914,0.6991209387779236,285.0372009277344,284.95001220703125,303.95477294921875,297.75494384765625,300.3122253417969,297.2330322265625,285.03289794921875,1.0,0.5035021901130676,0.904162585735321,0.904162585735321,1.0,1.0,-2.63059401512146,1.2007211446762085,1.429872751235962,0.5989568829536438,0.991047501564026,0.991047501564026,0.0,122.86653900146484,149.0,69499.859375,0.0,1585.0340576171875,1.0,279.04376220703125,283.2388610839844,300.7475280761719,305.2177429199219,293.1499938964844,293.1499938964844,278.75,30818.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804440975189209,1.0,0.0,0.0,3.964418172836304,3.964445352554321,1.048702188199968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.4365234375,0.0,1910.44287109375,1895.4371337890625,0.0,2512.09716796875,0.9780536890029908,1.0,0.0,3.0,1.0,0.0
17689620,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8138522505760193,0.3190371394157409,0.2900526225566864,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9187164902687072,0.4618490636348724,0.4398331046104431,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7063170671463013,0.4197542071342468,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8559126257896423,0.3752890527248382,0.3582735359668731,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6362517476081848,0.1506200581789016,0.6944867968559265,284.896728515625,284.95001220703125,303.9321594238281,297.74639892578125,300.2818908691406,297.195068359375,284.9009094238281,1.0,0.511359691619873,0.9026768207550048,0.9026768207550048,1.0,1.0,-2.644047975540161,1.2071356773376465,1.436912178993225,0.6024090051651001,0.8776049017906189,0.8776049017906189,0.0,131.6666259765625,149.0,70345.765625,0.0,1643.5009765625,1.0,278.7567443847656,283.09405517578125,300.7725524902344,305.384521484375,293.1499938964844,293.1499938964844,278.75,38348.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130140900611877,1.0,0.0,0.0,3.873668193817138,3.873695611953736,1.001239752440597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.279296875,0.0,1854.886962890625,1895.4371337890625,0.0,2590.97705078125,0.9632687568664552,1.0,0.0,3.0,1.0,0.0
17689680,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8129337430000305,0.3189183473587036,0.2899535596370697,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9174917340278624,0.4616981744766235,0.4396998286247253,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7060922980308533,0.4210847020149231,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8549624085426331,0.3751846253871918,0.3581872582435608,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.635526180267334,0.1505285203456878,0.6941767334938049,284.9002990722656,284.95001220703125,303.9308776855469,297.74591064453125,300.2800598144531,297.1927185058594,284.9036560058594,1.0,0.5118624567985535,0.9025968909263612,0.9025968909263612,1.0,1.0,-2.644890546798706,1.207539439201355,1.4373509883880615,0.6026217341423035,0.8783262372016907,0.8783262372016907,0.0,132.24383544921875,167.0,70362.8671875,0.0,1647.29931640625,1.0,278.75567626953125,283.0961608886719,300.76983642578125,305.37896728515625,293.1499938964844,293.1499938964844,279.04998779296875,38159.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130279183387756,1.0,0.0,0.0,3.872418880462648,3.8724465370178223,1.000594124889176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.951171875,0.0,1851.8182373046875,1895.4371337890625,0.0,2591.10498046875,0.962896466255188,1.0,0.0,3.0,1.0,0.0
17689740,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7947312593460083,0.3172670602798462,0.2886980473995209,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8956859111785889,0.4594661891460418,0.4378143846988678,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7011290192604065,0.4483070075511932,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8372144103050232,0.3737581670284271,0.3570928871631622,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6216664910316467,0.1489311754703521,0.6889392733573914,285.0174560546875,284.95001220703125,303.9053649902344,297.73541259765625,300.2473449707031,297.1514892578125,285.01513671875,1.0,0.5228822827339172,0.901031255722046,0.901031255722046,1.0,1.0,-2.6662113666534424,1.2178010940551758,1.4484103918075562,0.6079926490783691,0.988329827785492,0.988329827785492,0.0,144.57550048828125,170.0,70280.984375,0.0,1733.8436279296875,1.0,279.0447998046875,283.2120666503906,300.730712890625,305.25799560546875,293.1499938964844,293.1499938964844,278.75,32301.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808666467666626,1.0,0.0,0.0,4.033407688140869,4.033435821533203,1.0855192158487623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.0126953125,0.0,2013.7874755859373,1895.4371337890625,0.0,2550.918212890625,0.9945347309112548,1.0,0.0,3.0,1.0,0.0
17689800,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7947312593460083,0.3172670602798462,0.2886980473995209,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8956859111785889,0.4594661891460418,0.4378143846988678,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7011290192604065,0.4483070075511932,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8372144103050232,0.3737581670284271,0.3570928871631622,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6216664910316467,0.1489311754703521,0.6889392733573914,285.0174560546875,284.95001220703125,303.9053649902344,297.73541259765625,300.2473449707031,297.1514892578125,285.01513671875,1.0,0.5228822827339172,0.901031255722046,0.901031255722046,1.0,1.0,-2.6662113666534424,1.2178010940551758,1.4484103918075562,0.6079926490783691,0.988329827785492,0.988329827785492,0.0,144.57550048828125,170.0,70280.984375,0.0,1733.8436279296875,1.0,279.0447998046875,283.2120666503906,300.730712890625,305.25799560546875,293.1499938964844,293.1499938964844,278.75,32301.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808666467666626,1.0,0.0,0.0,4.033407688140869,4.033435821533203,1.0855192158487623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.0126953125,0.0,2013.7874755859373,1895.4371337890625,0.0,2550.918212890625,0.9945347309112548,1.0,0.0,3.0,1.0,0.0
17689860,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7852466702461243,0.3154903352260589,0.2876684069633484,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8851316571235657,0.457403153181076,0.436443567276001,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.6958677768707275,0.4626221060752868,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.828458309173584,0.3723353445529938,0.3562704026699066,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6141384243965149,0.1476170271635055,0.6848989725112915,284.8597717285156,284.95001220703125,303.8879089355469,297.7278137207031,300.2186889648437,297.11297607421875,284.8634948730469,1.0,0.5280165672302246,0.899458110332489,0.899458110332489,1.0,1.0,-2.674701452255249,1.2217587232589722,1.4529427289962769,0.6102778315544128,0.8727927803993225,0.8727927803993225,0.0,151.2720184326172,170.0,71084.5703125,0.0,1776.8037109375,1.0,278.7715759277344,283.04901123046875,300.7655029296875,305.4628295898437,293.1499938964844,293.1499938964844,278.75,39011.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161229491233826,1.0,0.0,0.0,3.9663608074188232,3.966389417648315,1.049730144586647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.060546875,0.0,1979.5782470703125,1895.4371337890625,0.0,2619.689208984375,0.9820754528045654,1.0,0.0,3.0,1.0,0.0
17689920,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7804809808731079,0.3144855499267578,0.2868468463420868,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.879932165145874,0.4562322795391083,0.4354332983493805,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6928794980049133,0.4695926010608673,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8241299986839294,0.3715063035488128,0.3555931448936462,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6100782155990601,0.1468438953161239,0.6820589303970337,284.8961486816406,284.95001220703125,303.8780822753906,297.723388671875,300.2033386230469,297.093017578125,284.899658203125,1.0,0.5303211212158203,0.8986015319824219,0.8986015319824219,1.0,1.0,-2.676652669906616,1.2226208448410034,1.4540318250656128,0.610784113407135,0.8803280591964722,0.8803280591964722,0.0,154.5281219482422,173.0,70968.015625,0.0,1794.54931640625,1.0,278.75518798828125,283.0849914550781,300.7451171875,305.3980712890625,293.1499938964844,293.1499938964844,279.04998779296875,38903.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166168332099915,1.0,0.0,0.0,3.914912700653076,3.91494083404541,1.022674496198306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.0166015625,0.0,1911.77734375,1895.4371337890625,0.0,2624.25537109375,0.972935676574707,1.0,0.0,3.0,1.0,0.0
17689980,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7694053053855896,0.3125852644443512,0.285233736038208,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8676787614822388,0.4538297355175018,0.4332726895809173,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9971715807914734,0.6859238147735596,0.4813125729560852,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8137025833129883,0.3699170053005218,0.3542305827140808,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5996928215026855,0.1449657827615738,0.6747840046882629,285.0045471191406,284.95001220703125,303.8489990234375,297.70977783203125,300.17041015625,297.0580749511719,285.0007019042969,1.0,0.5353531241416931,0.8961718082427979,0.8961718082427979,1.0,1.0,-2.675790786743164,1.2219091653823853,1.4538816213607788,0.6107349395751953,0.9803885221481324,0.9803885221481324,0.0,162.71961975097656,176.0,70404.421875,0.0,1830.6551513671875,1.0,279.04498291015625,283.1990966796875,300.7010498046875,305.2488098144531,293.1499938964844,293.1499938964844,278.75,32973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114800453186035,1.0,0.0,0.0,4.054447174072266,4.0544753074646,1.0968734613925335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.7607421875,0.0,2047.812744140625,1895.4371337890625,0.0,2576.829833984375,0.9996163845062256,1.0,0.0,3.0,1.0,0.0
17690040,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7694053053855896,0.3125852644443512,0.285233736038208,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8676787614822388,0.4538297355175018,0.4332726895809173,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9971715807914734,0.6859238147735596,0.4813125729560852,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8137025833129883,0.3699170053005218,0.3542305827140808,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5996928215026855,0.1449657827615738,0.6747840046882629,285.0045471191406,284.95001220703125,303.8489990234375,297.70977783203125,300.17041015625,297.0580749511719,285.0007019042969,1.0,0.5353531241416931,0.8961718082427979,0.8961718082427979,1.0,1.0,-2.675790786743164,1.2219091653823853,1.4538816213607788,0.6107349395751953,0.9803885221481324,0.9803885221481324,0.0,162.71961975097656,176.0,70404.421875,0.0,1830.6551513671875,1.0,279.04498291015625,283.1990966796875,300.7010498046875,305.2488098144531,293.1499938964844,293.1499938964844,278.75,32973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114800453186035,1.0,0.0,0.0,4.054447174072266,4.0544753074646,1.0968734613925335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.7607421875,0.0,2047.812744140625,1895.4371337890625,0.0,2576.829833984375,0.9996163845062256,1.0,0.0,3.0,1.0,0.0
17690100,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7637001276016235,0.3111663162708282,0.2843999564647674,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8613849878311157,0.4521849751472473,0.4321777522563934,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9912371635437012,0.6828194856643677,0.4792623817920685,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8080465197563171,0.3687538504600525,0.3535441160202026,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.5941696763038635,0.1438905149698257,0.6712530255317688,284.843994140625,284.95001220703125,303.833740234375,297.70233154296875,300.1556091308594,297.0456848144531,284.8385925292969,1.0,0.5368433594703674,0.8949570059776306,0.8949570059776306,1.0,1.0,-2.665998935699463,1.2170034646987915,1.4489953517913818,0.6082468032836914,0.8657863140106201,0.8657863140106201,0.0,166.9797821044922,176.0,70937.8046875,0.0,1835.3255615234373,1.0,278.7892761230469,283.03045654296875,300.7347412109375,305.4502868652344,293.1499938964844,293.1499938964844,278.75,38484.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171226382255554,1.0,0.0,0.0,4.000977039337158,4.001006126403809,1.0681330877559958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.1455078125,0.0,2021.2130126953125,1895.4371337890625,0.0,2628.933349609375,0.9883103966712952,1.0,0.0,3.0,1.0,0.0
17690160,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7582831382751465,0.3096284866333008,0.2831675112247467,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8555342555046082,0.4503925740718841,0.4306631982326507,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9855259656906128,0.6801969408988953,0.4773388206958771,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8025052547454834,0.3674432933330536,0.3524918854236603,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5888018608093262,0.1427518278360366,0.6669732928276062,284.8834228515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14227294921875,297.0366516113281,284.886474609375,1.0,0.5378080606460571,0.8939181566238403,0.8939181566238403,1.0,1.0,-2.653980493545532,1.2110257148742676,1.4429547786712646,0.6052040457725525,0.8611221313476562,0.8611221313476562,0.0,170.81390380859375,179.0,70249.34375,0.0,1834.719970703125,1.0,278.75543212890625,283.0876159667969,300.70587158203125,305.3251342773437,293.1499938964844,293.1499938964844,279.04998779296875,40264.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173924088478088,1.0,0.0,0.0,3.87325382232666,3.873281717300415,1.0010255664383294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5615234375,0.0,1869.5850830078125,1895.4371337890625,0.0,2631.428955078125,0.964663863182068,1.0,0.0,3.0,1.0,0.0
17690220,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.751960039138794,0.308030217885971,0.2816610336303711,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.848588764667511,0.4482815265655517,0.4286265075206756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9785752892494202,0.6780225038528442,0.4755032658576965,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7958150506019592,0.3659687340259552,0.3510966300964355,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.58184814453125,0.1411869823932647,0.6604273915290833,284.99346923828125,284.95001220703125,303.7907409667969,297.6803894042969,300.1254272460937,297.03173828125,284.98944091796875,1.0,0.5388684868812561,0.8921902179718018,0.8921902179718018,1.0,1.0,-2.637967824935913,1.2030503749847412,1.434917449951172,0.6010415554046631,0.945253610610962,0.945253610610962,0.0,175.4910888671875,179.0,69265.171875,0.0,1831.93896484375,1.0,279.0389709472656,283.2089233398437,300.6540832519531,305.1204833984375,293.1499938964844,293.1499938964844,279.04998779296875,33574.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101234436035156,1.0,0.0,0.0,3.972709655761719,3.972737312316896,1.0530934559938032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.541015625,0.0,1943.678466796875,1895.4371337890625,0.0,2564.330322265625,0.9817166328430176,1.0,0.0,3.0,1.0,0.0
17690280,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.750957190990448,0.3076924383640289,0.2814216017723083,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8474694490432739,0.4478398561477661,0.428276389837265,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9774481058120728,0.6776031851768494,0.4752653539180755,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7947344183921814,0.3656606078147888,0.3508653044700622,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5806670188903809,0.1408770382404327,0.6592260599136353,284.9822082519531,284.95001220703125,303.7850341796875,297.6773986816406,300.1221008300781,297.0309753417969,284.9794311523437,1.0,0.5390346050262451,0.8918404579162598,0.8918404579162598,1.0,1.0,-2.6352527141571045,1.2016894817352295,1.433563232421875,0.6003459692001343,0.9417035579681396,0.9417035579681396,0.0,176.2626953125,167.0,69206.5234375,0.0,1831.367431640625,1.0,279.0438842773437,283.20123291015625,300.6578063964844,305.1332092285156,293.1499938964844,293.1499938964844,278.75,33961.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100718855857849,1.0,0.0,0.0,3.980581521987915,3.98060941696167,1.0572711062195594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0810546875,0.0,1957.16015625,1895.4371337890625,0.0,2563.85498046875,0.9836601614952089,1.0,0.0,3.0,1.0,0.0
17690340,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7496166229248047,0.3049677908420563,0.2791333198547363,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8462800979614258,0.4444907307624817,0.4252966642379761,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.97677481174469,0.6740405559539795,0.4729692935943603,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7937535047531128,0.3632104098796844,0.3487008810043335,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.5780181288719177,0.1387828439474105,0.6500285267829895,284.8959350585937,284.95001220703125,303.75,297.6584777832031,300.09967041015625,297.023681640625,284.89715576171875,1.0,0.5349898338317871,0.8897627592086792,0.8897627592086792,1.0,1.0,-2.6125197410583496,1.1903693675994873,1.422150492668152,0.5945934653282166,0.843538224697113,0.843538224697113,0.0,174.8257293701172,155.0,68882.5859375,0.0,1791.391845703125,1.0,278.755859375,283.1214599609375,300.6624450683594,305.19073486328125,293.1499938964844,293.1499938964844,279.04998779296875,40348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144577145576477,1.0,0.0,0.0,3.771129608154297,3.771156549453736,9.489344847679604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.8818359375,0.0,1744.42529296875,1895.4371337890625,0.0,2604.302978515625,0.9424304962158204,1.0,0.0,3.0,1.0,0.0
