time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7496166229248047,0.3049677908420563,0.2791333198547363,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8462800979614258,0.4444907307624817,0.4252966642379761,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.97677481174469,0.6740405559539795,0.4729692935943603,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7937535047531128,0.3632104098796844,0.3487008810043335,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.5780181288719177,0.1387828439474105,0.6500285267829895,284.8959350585937,284.95001220703125,303.75,297.6584777832031,300.09967041015625,297.023681640625,284.89715576171875,1.0,0.5349898338317871,0.8897627592086792,0.8897627592086792,1.0,1.0,-2.6125197410583496,1.1903693675994873,1.422150492668152,0.5945934653282166,0.843538224697113,0.843538224697113,0.0,174.8257293701172,155.0,68882.5859375,0.0,1791.391845703125,1.0,278.755859375,283.1214599609375,300.6624450683594,305.19073486328125,293.1499938964844,293.1499938964844,279.04998779296875,40348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144577145576477,1.0,0.0,0.0,3.771129608154297,3.771156549453736,9.489344847679604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.8818359375,0.0,1744.42529296875,1895.4371337890625,0.0,2604.302978515625,0.9424304962158204,1.0,0.0,3.0,1.0,0.0
17690460,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7531514167785645,0.3031932711601257,0.2771421074867248,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8504440188407898,0.4419947266578674,0.422543317079544,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9820615649223328,0.6720499396324158,0.4712003767490387,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7981122136116028,0.3614600300788879,0.3466719686985016,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.579702615737915,0.1370239853858947,0.6406667232513428,284.976806640625,284.95001220703125,303.71356201171875,297.6398010253906,300.0799255371094,297.0219116210937,284.9742126464844,1.0,0.5282259583473206,0.8883970975875854,0.8883970975875854,1.0,1.0,-2.5910022258758545,1.179741382598877,1.4112608432769775,0.5890402793884277,0.9132728576660156,0.9132728576660156,0.0,168.5394744873047,143.0,67787.7890625,0.0,1732.3369140625,1.0,279.043701171875,283.2206420898437,300.61676025390625,305.002197265625,293.1499938964844,293.1499938964844,278.75,34112.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064649105072021,1.0,0.0,0.0,3.880106449127197,3.880133390426636,1.0045707767858405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.9248046875,0.0,1829.314453125,1895.4371337890625,0.0,2530.677490234375,0.961006999015808,1.0,0.0,3.0,1.0,0.0
17690520,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7531514167785645,0.3031932711601257,0.2771421074867248,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8504440188407898,0.4419947266578674,0.422543317079544,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9820615649223328,0.6720499396324158,0.4712003767490387,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7981122136116028,0.3614600300788879,0.3466719686985016,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.579702615737915,0.1370239853858947,0.6406667232513428,284.976806640625,284.95001220703125,303.71356201171875,297.6398010253906,300.0799255371094,297.0219116210937,284.9742126464844,1.0,0.5282259583473206,0.8883970975875854,0.8883970975875854,1.0,1.0,-2.5910022258758545,1.179741382598877,1.4112608432769775,0.5890402793884277,0.9132728576660156,0.9132728576660156,0.0,168.5394744873047,143.0,67787.7890625,0.0,1732.3369140625,1.0,279.043701171875,283.2206420898437,300.61676025390625,305.002197265625,293.1499938964844,293.1499938964844,278.75,34112.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064649105072021,1.0,0.0,0.0,3.880106449127197,3.880133390426636,1.0045707767858405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.9248046875,0.0,1829.314453125,1895.4371337890625,0.0,2530.677490234375,0.961006999015808,1.0,0.0,3.0,1.0,0.0
17690580,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7586007118225098,0.3006420135498047,0.2747359573841095,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8569051623344421,0.4387373328208923,0.4193561971187591,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9892197251319884,0.6686922907829285,0.4688698947429657,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8046895861625671,0.3590805828571319,0.344283252954483,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5832323431968689,0.1350678503513336,0.6307724118232727,284.9049377441406,284.95001220703125,303.6765441894531,297.6234130859375,300.05865478515625,297.01837158203125,284.9046325683594,1.0,0.5197685360908508,0.8870314955711365,0.8870314955711365,1.0,1.0,-2.566728353500366,1.1677556037902832,1.3989726305007937,0.5828552842140198,0.827673614025116,0.827673614025116,0.0,160.2567138671875,131.0,67393.46875,0.0,1661.548828125,1.0,278.756591796875,283.1543273925781,300.62408447265625,305.0539855957031,293.1499938964844,293.1499938964844,279.04998779296875,40067.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102092742919922,1.0,0.0,0.0,3.664569854736328,3.66459584236145,8.960645914157794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1630859375,0.0,1617.551513671875,1895.4371337890625,0.0,2565.120361328125,0.9187788963317872,1.0,0.0,3.0,1.0,0.0
17690640,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7586007118225098,0.3006420135498047,0.2747359573841095,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8569051623344421,0.4387373328208923,0.4193561971187591,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9892197251319884,0.6686922907829285,0.4688698947429657,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8046895861625671,0.3590805828571319,0.344283252954483,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5832323431968689,0.1350678503513336,0.6307724118232727,284.9049377441406,284.95001220703125,303.6765441894531,297.6234130859375,300.05865478515625,297.01837158203125,284.9046325683594,1.0,0.5197685360908508,0.8870314955711365,0.8870314955711365,1.0,1.0,-2.566728353500366,1.1677556037902832,1.3989726305007937,0.5828552842140198,0.827673614025116,0.827673614025116,0.0,160.2567138671875,131.0,67393.46875,0.0,1661.548828125,1.0,278.756591796875,283.1543273925781,300.62408447265625,305.0539855957031,293.1499938964844,293.1499938964844,279.04998779296875,40067.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102092742919922,1.0,0.0,0.0,3.664569854736328,3.66459584236145,8.960645914157794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1630859375,0.0,1617.551513671875,1895.4371337890625,0.0,2565.120361328125,0.9187788963317872,1.0,0.0,3.0,1.0,0.0
17690700,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7623415589332581,0.2997516393661499,0.2735931277275085,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8612546324729919,0.437459796667099,0.4178044497966766,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.99358069896698,0.6676315069198608,0.4677866399288177,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8089631795883179,0.3581741452217102,0.3431088924407959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.585793673992157,0.1342061012983322,0.6257736086845398,285.011474609375,284.95001220703125,303.6578369140625,297.6160583496094,300.0487365722656,297.0179443359375,285.0125732421875,1.0,0.5151089429855347,0.8863486647605896,0.8863486647605896,1.0,1.0,-2.5547683238983154,1.1618667840957642,1.3929014205932615,0.5797322392463684,0.9000402688980103,0.9000402688980103,0.0,155.4567413330078,131.0,66494.859375,0.0,1623.988525390625,1.0,279.0023498535156,283.2780456542969,300.5746765136719,304.8232116699219,293.1499938964844,293.1499938964844,279.04998779296875,34217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036891222000122,1.0,0.0,0.0,3.715841293334961,3.7158665657043457,9.213138696395616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.36328125,0.0,1632.171875,1895.4371337890625,0.0,2505.2021484375,0.927339255809784,1.0,0.0,3.0,1.0,0.0
17690760,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7671104073524475,0.2989157736301422,0.2726876139640808,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8666804432868958,0.4362375736236572,0.416487842798233,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9985452890396118,0.6666133403778076,0.4669326841831207,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8140445947647095,0.3573220074176788,0.3421305119991302,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5891590714454651,0.1333957314491272,0.6211897134780884,284.9728698730469,284.95001220703125,303.63897705078125,297.60919189453125,300.0392150878906,297.01812744140625,284.9703063964844,1.0,0.5103203058242798,0.8857713937759399,0.8857713937759399,1.0,1.0,-2.5443708896636963,1.1567447185516355,1.387626051902771,0.5770336985588074,0.8888460993766785,0.8888460993766785,0.0,150.23348999023438,119.0,66332.1953125,0.0,1587.0517578125,1.0,279.0429992675781,283.2426147460937,300.5838317871094,304.8738098144531,293.1499938964844,293.1499938964844,279.3500061035156,34130.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017828464508057,1.0,0.0,0.0,3.7759177684783936,3.775943517684937,9.51345668909198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6591796875,0.0,1702.0548095703125,1895.4371337890625,0.0,2487.736328125,0.937587559223175,1.0,0.0,3.0,1.0,0.0
17690820,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7754567265510559,0.2972517013549804,0.2709114551544189,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8761895298957825,0.4338017404079437,0.4138997793197632,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6662858128547668,0.4520090520381927,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8225911855697632,0.3556250929832458,0.3402304947376251,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5947511196136475,0.1318114846944809,0.612541913986206,285.0043029785156,284.95001220703125,303.6008605957031,297.5970153808594,300.0190124511719,297.01922607421875,284.9975280761719,1.0,0.4995845854282379,0.8846167922019958,0.8846167922019958,1.0,1.0,-2.5085794925689697,1.1391451358795166,1.369434475898743,0.5680166482925415,0.9610227346420288,0.9610227346420288,0.0,141.025390625,107.0,65202.0625,0.0,1499.471435546875,1.0,279.34405517578125,283.29510498046875,300.57928466796875,304.7926940917969,293.1499938964844,293.1499938964844,279.04998779296875,31840.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796055018901825,1.0,0.0,0.0,3.950348138809204,3.9503753185272217,1.0412716164864833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.90234375,0.0,1900.5006103515625,1895.4371337890625,0.0,2435.413330078125,0.9751457571983336,1.0,0.0,3.0,1.0,0.0
17690880,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7754567265510559,0.2972517013549804,0.2709114551544189,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8761895298957825,0.4338017404079437,0.4138997793197632,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6662858128547668,0.4520090520381927,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8225911855697632,0.3556250929832458,0.3402304947376251,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5947511196136475,0.1318114846944809,0.612541913986206,285.0043029785156,284.95001220703125,303.6008605957031,297.5970153808594,300.0190124511719,297.01922607421875,284.9975280761719,1.0,0.4995845854282379,0.8846167922019958,0.8846167922019958,1.0,1.0,-2.5085794925689697,1.1391451358795166,1.369434475898743,0.5680166482925415,0.9610227346420288,0.9610227346420288,0.0,141.025390625,107.0,65202.0625,0.0,1499.471435546875,1.0,279.34405517578125,283.29510498046875,300.57928466796875,304.7926940917969,293.1499938964844,293.1499938964844,279.04998779296875,31840.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796055018901825,1.0,0.0,0.0,3.950348138809204,3.9503753185272217,1.0412716164864833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.90234375,0.0,1900.5006103515625,1895.4371337890625,0.0,2435.413330078125,0.9751457571983336,1.0,0.0,3.0,1.0,0.0
17690940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7838755249977112,0.2944322526454925,0.268310546875,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.886070966720581,0.4301714897155761,0.4104297757148742,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6674450039863586,0.4337008893489837,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8312110304832458,0.3529034852981567,0.3375824391841888,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6003754138946533,0.1298383325338363,0.6026726365089417,284.87518310546875,284.95001220703125,303.562255859375,297.5867614746094,299.9966125488281,297.0181579589844,284.8776550292969,1.0,0.4875483512878418,0.8834622502326965,0.8834622502326965,1.0,1.0,-2.4642364978790283,1.1173934936523438,1.346842885017395,0.5567652583122253,0.8290781378746033,0.8290781378746033,0.0,131.6638946533203,95.0,64364.63671875,0.0,1402.701416015625,1.0,279.0559997558594,283.1912841796875,300.5893859863281,304.83331298828125,293.1499938964844,293.1499938964844,279.3500061035156,41250.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007189631462097,1.0,0.0,0.0,3.718853235244751,3.7188796997070312,9.22807998904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.76953125,0.0,1689.2724609375,1895.4371337890625,0.0,2478.000244140625,0.9314504265785216,1.0,0.0,3.0,1.0,0.0
17691000,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7838755249977112,0.2944322526454925,0.268310546875,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.886070966720581,0.4301714897155761,0.4104297757148742,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6674450039863586,0.4337008893489837,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8312110304832458,0.3529034852981567,0.3375824391841888,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6003754138946533,0.1298383325338363,0.6026726365089417,284.87518310546875,284.95001220703125,303.562255859375,297.5867614746094,299.9966125488281,297.0181579589844,284.8776550292969,1.0,0.4875483512878418,0.8834622502326965,0.8834622502326965,1.0,1.0,-2.4642364978790283,1.1173934936523438,1.346842885017395,0.5567652583122253,0.8290781378746033,0.8290781378746033,0.0,131.6638946533203,95.0,64364.63671875,0.0,1402.701416015625,1.0,279.0559997558594,283.1912841796875,300.5893859863281,304.83331298828125,293.1499938964844,293.1499938964844,279.3500061035156,41250.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007189631462097,1.0,0.0,0.0,3.718853235244751,3.7188796997070312,9.22807998904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.76953125,0.0,1689.2724609375,1895.4371337890625,0.0,2478.000244140625,0.9314504265785216,1.0,0.0,3.0,1.0,0.0
17691060,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7951359748840332,0.2926706969738006,0.2661814093589782,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8989158272743225,0.4274432957172394,0.4073137044906616,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.6726517081260681,0.412729412317276,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8423281908035278,0.3508920073509216,0.3351731300354004,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6077167391777039,0.1281144618988037,0.5929768085479736,284.9492492675781,284.95001220703125,303.5232238769531,297.5782775878906,299.98248291015625,297.0325622558594,284.9461975097656,1.0,0.4745747148990631,0.8828590512275696,0.8828590512275696,1.0,1.0,-2.418196201324463,1.0948904752731323,1.3233057260513306,0.5450366139411926,0.8786898255348206,0.8786898255348206,0.0,121.51959991455078,98.0,62640.9453125,0.0,1303.7301025390625,1.0,279.3432922363281,283.2896423339844,300.5420837402344,304.6062927246094,293.1499938964844,293.1499938964844,279.6499938964844,35284.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898015975952148,1.0,0.0,0.0,3.79416561126709,3.794191837310791,9.60562942964316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5537109375,0.0,1732.8798828125,1895.4371337890625,0.0,2378.572998046875,0.942261815071106,1.0,0.0,3.0,1.0,0.0
17691120,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7951359748840332,0.2926706969738006,0.2661814093589782,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8989158272743225,0.4274432957172394,0.4073137044906616,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.6726517081260681,0.412729412317276,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8423281908035278,0.3508920073509216,0.3351731300354004,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6077167391777039,0.1281144618988037,0.5929768085479736,284.9492492675781,284.95001220703125,303.5232238769531,297.5782775878906,299.98248291015625,297.0325622558594,284.9461975097656,1.0,0.4745747148990631,0.8828590512275696,0.8828590512275696,1.0,1.0,-2.418196201324463,1.0948904752731323,1.3233057260513306,0.5450366139411926,0.8786898255348206,0.8786898255348206,0.0,121.51959991455078,98.0,62640.9453125,0.0,1303.7301025390625,1.0,279.3432922363281,283.2896423339844,300.5420837402344,304.6062927246094,293.1499938964844,293.1499938964844,279.6499938964844,35284.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898015975952148,1.0,0.0,0.0,3.79416561126709,3.794191837310791,9.60562942964316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5537109375,0.0,1732.8798828125,1895.4371337890625,0.0,2378.572998046875,0.942261815071106,1.0,0.0,3.0,1.0,0.0
17691180,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8024334907531738,0.2911831438541412,0.2646197378635406,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9071653485298156,0.4249830543994903,0.4047546982765198,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6789340376853943,0.399522602558136,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8495611548423767,0.349116563796997,0.3332589268684387,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6117736101150513,0.1265717446804046,0.5848758220672607,285.0048522949219,284.95001220703125,303.4837646484375,297.5715026855469,299.97998046875,297.0662536621094,284.9989929199219,1.0,0.4663270115852356,0.8822558522224426,0.8822558522224426,1.0,1.0,-2.385331869125366,1.0788806676864624,1.3064513206481934,0.5363930463790894,0.95790433883667,0.95790433883667,0.0,115.2359848022461,101.0,61405.33984375,0.0,1239.035888671875,1.0,279.64404296875,283.36505126953125,300.5414733886719,304.50543212890625,293.1499938964844,293.1499938964844,279.3500061035156,32124.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812124490737915,1.0,0.0,0.0,3.949493408203125,3.9495208263397217,1.0408210755485925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.189453125,0.0,1901.70068359375,1895.4371337890625,0.0,2301.03271484375,0.9752241373062134,1.0,0.0,3.0,1.0,0.0
17691240,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8024334907531738,0.2911831438541412,0.2646197378635406,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9071653485298156,0.4249830543994903,0.4047546982765198,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6789340376853943,0.399522602558136,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8495611548423767,0.349116563796997,0.3332589268684387,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6117736101150513,0.1265717446804046,0.5848758220672607,285.0048522949219,284.95001220703125,303.4837646484375,297.5715026855469,299.97998046875,297.0662536621094,284.9989929199219,1.0,0.4663270115852356,0.8822558522224426,0.8822558522224426,1.0,1.0,-2.385331869125366,1.0788806676864624,1.3064513206481934,0.5363930463790894,0.95790433883667,0.95790433883667,0.0,115.2359848022461,101.0,61405.33984375,0.0,1239.035888671875,1.0,279.64404296875,283.36505126953125,300.5414733886719,304.50543212890625,293.1499938964844,293.1499938964844,279.3500061035156,32124.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812124490737915,1.0,0.0,0.0,3.949493408203125,3.9495208263397217,1.0408210755485925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.189453125,0.0,1901.70068359375,1895.4371337890625,0.0,2301.03271484375,0.9752241373062134,1.0,0.0,3.0,1.0,0.0
17691300,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8040714859962463,0.2899295091629028,0.2637012302875519,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.909138321876526,0.4232753217220306,0.403352290391922,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.6806673407554626,0.3957709372043609,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8512834906578064,0.3478308320045471,0.3322097063064575,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6123504042625427,0.1256705373525619,0.5809565782546997,284.8358154296875,284.95001220703125,303.4638671875,297.5686950683594,299.9740295410156,297.0743408203125,284.8291320800781,1.0,0.4633737504482269,0.8819542527198792,0.8819542527198792,1.0,1.0,-2.372067928314209,1.0724135637283323,1.299654245376587,0.5329084992408752,0.836613655090332,0.836613655090332,0.0,113.3641586303711,101.0,61759.15625,0.0,1216.057373046875,1.0,279.3913269042969,283.192138671875,300.5920715332031,304.7067565917969,293.1499938964844,293.1499938964844,279.3500061035156,38959.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866008877754211,1.0,0.0,0.0,3.886209487915039,3.886237382888794,1.0077335446112556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.98046875,0.0,1875.58984375,1895.4371337890625,0.0,2349.60302734375,0.9624218344688416,1.0,0.0,3.0,1.0,0.0
17691360,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8041002750396729,0.2885730862617492,0.2624358236789703,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9093213081359864,0.4214531779289245,0.4015945494174957,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6816961765289307,0.3938305675983429,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8515161871910095,0.3464353382587433,0.3308606445789337,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6117584705352783,0.1246937438845634,0.5765021443367004,284.88330078125,284.95001220703125,303.44390869140625,297.5662841796875,299.96490478515625,297.07635498046875,284.88702392578125,1.0,0.4609745740890503,0.8818130493164062,0.8818130493164062,1.0,1.0,-2.3591315746307373,1.0661249160766602,1.2930066585540771,0.5295013785362244,0.8353112936019897,0.8353112936019897,0.0,112.21502685546876,104.0,61070.49609375,0.0,1196.585693359375,1.0,279.35626220703125,283.262939453125,300.5693664550781,304.5873413085937,293.1499938964844,293.1499938964844,279.6499938964844,40847.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861425280570984,1.0,0.0,0.0,3.73420524597168,3.734231948852539,9.304427521783508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3896484375,0.0,1704.2615966796875,1895.4371337890625,0.0,2345.4619140625,0.9346274137496948,1.0,0.0,3.0,1.0,0.0
17691420,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8035548329353333,0.2868518829345703,0.2606729567050934,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9086266160011292,0.4187984764575958,0.3988567888736725,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6838142275810242,0.3919615447521209,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8510999083518982,0.344457596540451,0.3287925124168396,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6098123788833618,0.1230382770299911,0.5686039924621582,284.9810791015625,284.95001220703125,303.4037475585937,297.5624694824219,299.9515380859375,297.0884094238281,284.9774780273437,1.0,0.4576572179794311,0.8815305829048157,0.8815305829048157,1.0,1.0,-2.339500665664673,1.0566130876541138,1.2828874588012695,0.5241870880126953,0.9144105911254884,0.9144105911254884,0.0,110.88856506347656,107.0,60162.05859375,0.0,1169.0579833984375,1.0,279.6438293457031,283.36932373046875,300.5325927734375,304.4189453125,293.1499938964844,293.1499938964844,279.3500061035156,33620.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763348817825317,1.0,0.0,0.0,3.8618361949920654,3.861862897872925,9.951327228918672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3125,0.0,1802.607421875,1895.4371337890625,0.0,2257.296142578125,0.9564309120178224,1.0,0.0,3.0,1.0,0.0
17691480,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8035548329353333,0.2868518829345703,0.2606729567050934,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9086266160011292,0.4187984764575958,0.3988567888736725,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6838142275810242,0.3919615447521209,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8510999083518982,0.344457596540451,0.3287925124168396,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6098123788833618,0.1230382770299911,0.5686039924621582,284.9810791015625,284.95001220703125,303.4037475585937,297.5624694824219,299.9515380859375,297.0884094238281,284.9774780273437,1.0,0.4576572179794311,0.8815305829048157,0.8815305829048157,1.0,1.0,-2.339500665664673,1.0566130876541138,1.2828874588012695,0.5241870880126953,0.9144105911254884,0.9144105911254884,0.0,110.88856506347656,107.0,60162.05859375,0.0,1169.0579833984375,1.0,279.6438293457031,283.36932373046875,300.5325927734375,304.4189453125,293.1499938964844,293.1499938964844,279.3500061035156,33620.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763348817825317,1.0,0.0,0.0,3.8618361949920654,3.861862897872925,9.951327228918672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3125,0.0,1802.607421875,1895.4371337890625,0.0,2257.296142578125,0.9564309120178224,1.0,0.0,3.0,1.0,0.0
17691540,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8001801371574402,0.2842863500118255,0.2585822641849518,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9047847390174866,0.4153813123703003,0.3958536982536316,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6834443807601929,0.3936243653297424,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8480384349822998,0.341836929321289,0.3265102505683899,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6057568192481995,0.1211139410734176,0.560476541519165,284.9031677246094,284.95001220703125,303.36328125,297.5599975585937,299.9266357421875,297.0791931152344,284.9056091308594,1.0,0.4557588994503021,0.8812481164932251,0.8812481164932251,1.0,1.0,-2.3228743076324463,1.0485581159591677,1.2743160724639893,0.5196722745895386,0.8233015537261963,0.8233015537261963,0.0,111.01846313476562,110.0,59983.70703125,0.0,1151.011962890625,1.0,279.3566589355469,283.3042297363281,300.5621337890625,304.50372314453125,293.1499938964844,293.1499938964844,279.6499938964844,40495.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808525562286377,1.0,0.0,0.0,3.632237195968628,3.632262706756592,8.803223181530484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1044921875,0.0,1584.1951904296875,1895.4371337890625,0.0,2297.79833984375,0.912327766418457,1.0,0.0,3.0,1.0,0.0
17691600,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8001801371574402,0.2842863500118255,0.2585822641849518,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9047847390174866,0.4153813123703003,0.3958536982536316,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6834443807601929,0.3936243653297424,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8480384349822998,0.341836929321289,0.3265102505683899,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6057568192481995,0.1211139410734176,0.560476541519165,284.9031677246094,284.95001220703125,303.36328125,297.5599975585937,299.9266357421875,297.0791931152344,284.9056091308594,1.0,0.4557588994503021,0.8812481164932251,0.8812481164932251,1.0,1.0,-2.3228743076324463,1.0485581159591677,1.2743160724639893,0.5196722745895386,0.8233015537261963,0.8233015537261963,0.0,111.01846313476562,110.0,59983.70703125,0.0,1151.011962890625,1.0,279.3566589355469,283.3042297363281,300.5621337890625,304.50372314453125,293.1499938964844,293.1499938964844,279.6499938964844,40495.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808525562286377,1.0,0.0,0.0,3.632237195968628,3.632262706756592,8.803223181530484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1044921875,0.0,1584.1951904296875,1895.4371337890625,0.0,2297.79833984375,0.912327766418457,1.0,0.0,3.0,1.0,0.0
17691660,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7960711121559143,0.2824659347534179,0.2568561434745788,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9001181125640869,0.412703275680542,0.3932267427444458,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6829650402069092,0.3969084918498993,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8441445231437683,0.3398123979568481,0.3245216906070709,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.600811779499054,0.1193667128682136,0.5526295304298401,284.9868469238281,284.95001220703125,303.32257080078125,297.5587463378906,299.9053649902344,297.0761413574219,284.9833984375,1.0,0.4548539817333221,0.8806650638580322,0.8806650638580322,1.0,1.0,-2.3097710609436035,1.0422074794769287,1.2675635814666748,0.5159772634506226,0.8997761607170105,0.8997761607170105,0.0,111.88614654541016,113.0,59292.75,0.0,1139.953369140625,1.0,279.6429138183594,283.39556884765625,300.531494140625,304.35845947265625,293.1499938964844,293.1499938964844,279.3500061035156,33242.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716368436813354,1.0,0.0,0.0,3.778309583663941,3.7783353328704834,9.52551260979817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.3486328125,0.0,1698.030029296875,1895.4371337890625,0.0,2215.38720703125,0.9375927448272704,1.0,0.0,3.0,1.0,0.0
17691720,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7960711121559143,0.2824659347534179,0.2568561434745788,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9001181125640869,0.412703275680542,0.3932267427444458,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6829650402069092,0.3969084918498993,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8441445231437683,0.3398123979568481,0.3245216906070709,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.600811779499054,0.1193667128682136,0.5526295304298401,284.9868469238281,284.95001220703125,303.32257080078125,297.5587463378906,299.9053649902344,297.0761413574219,284.9833984375,1.0,0.4548539817333221,0.8806650638580322,0.8806650638580322,1.0,1.0,-2.3097710609436035,1.0422074794769287,1.2675635814666748,0.5159772634506226,0.8997761607170105,0.8997761607170105,0.0,111.88614654541016,113.0,59292.75,0.0,1139.953369140625,1.0,279.6429138183594,283.39556884765625,300.531494140625,304.35845947265625,293.1499938964844,293.1499938964844,279.3500061035156,33242.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716368436813354,1.0,0.0,0.0,3.778309583663941,3.7783353328704834,9.52551260979817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.3486328125,0.0,1698.030029296875,1895.4371337890625,0.0,2215.38720703125,0.9375927448272704,1.0,0.0,3.0,1.0,0.0
17691780,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7901678085327148,0.2797837555408478,0.2547075748443603,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8936543464660645,0.4092181921005249,0.3902148008346557,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.68035489320755,0.4022168219089508,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8387141227722168,0.3371035456657409,0.3222126960754394,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.59442538022995,0.1173342615365982,0.5442794561386108,284.9117736816406,284.95001220703125,303.2816162109375,297.5585632324219,299.8747863769531,297.05633544921875,284.9134826660156,1.0,0.4546101093292236,0.8800819516181946,0.8800819516181946,1.0,1.0,-2.29714584350586,1.0360748767852783,1.261070966720581,0.5124658346176147,0.8161910176277161,0.8161910176277161,0.0,113.5797882080078,116.0,59217.76171875,0.0,1132.7435302734375,1.0,279.3572082519531,283.3308410644531,300.5637512207031,304.45428466796875,293.1499938964844,293.1499938964844,279.6499938964844,39960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767968773841858,1.0,0.0,0.0,3.563525915145874,3.5635507106781006,8.473310799672618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8369140625,0.0,1504.5269775390625,1895.4371337890625,0.0,2261.4296875,0.8969099521636963,1.0,0.0,3.0,1.0,0.0
17691840,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7901678085327148,0.2797837555408478,0.2547075748443603,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8936543464660645,0.4092181921005249,0.3902148008346557,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.68035489320755,0.4022168219089508,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8387141227722168,0.3371035456657409,0.3222126960754394,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.59442538022995,0.1173342615365982,0.5442794561386108,284.9117736816406,284.95001220703125,303.2816162109375,297.5585632324219,299.8747863769531,297.05633544921875,284.9134826660156,1.0,0.4546101093292236,0.8800819516181946,0.8800819516181946,1.0,1.0,-2.29714584350586,1.0360748767852783,1.261070966720581,0.5124658346176147,0.8161910176277161,0.8161910176277161,0.0,113.5797882080078,116.0,59217.76171875,0.0,1132.7435302734375,1.0,279.3572082519531,283.3308410644531,300.5637512207031,304.45428466796875,293.1499938964844,293.1499938964844,279.6499938964844,39960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767968773841858,1.0,0.0,0.0,3.563525915145874,3.5635507106781006,8.473310799672618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8369140625,0.0,1504.5269775390625,1895.4371337890625,0.0,2261.4296875,0.8969099521636963,1.0,0.0,3.0,1.0,0.0
17691900,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7870948910713196,0.2787734270095825,0.2536863088607788,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8902550935745239,0.4077853262424469,0.3887509703636169,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6791550517082214,0.4051822423934936,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8358635902404785,0.335995614528656,0.3210818767547607,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.5909771919250488,0.1163825169205665,0.540008544921875,285.0184631347656,284.95001220703125,303.2610778808594,297.558837890625,299.8616027832031,297.0501403808594,285.02203369140625,1.0,0.4546538889408111,0.8797904253005981,0.8797904253005981,1.0,1.0,-2.291232109069824,1.033207893371582,1.2580240964889526,0.5107919573783875,0.8906115889549255,0.8906115889549255,0.0,114.5721435546875,116.0,58569.5625,0.0,1130.16259765625,1.0,279.6002502441406,283.4504699707031,300.51678466796875,304.2491149902344,293.1499938964844,293.1499938964844,279.6499938964844,33680.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699383497238159,1.0,0.0,0.0,3.632728815078736,3.632753133773804,8.80560548921494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9248046875,0.0,1533.9969482421875,1895.4371337890625,0.0,2200.290771484375,0.90855473279953,1.0,0.0,3.0,1.0,0.0
17691960,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.784356415271759,0.2778047621250152,0.2528866827487945,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8871501088142395,0.4064075350761413,0.3875189423561096,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6778477430343628,0.4080372452735901,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8332720398902893,0.3349364995956421,0.3201434314250946,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5877143144607544,0.1154616624116897,0.5360853672027588,284.9862060546875,284.95001220703125,303.2405090332031,297.559326171875,299.8488464355469,297.044677734375,284.9825134277344,1.0,0.4548250436782837,0.8794527053833008,0.8794527053833008,1.0,1.0,-2.2863805294036865,1.0308507680892944,1.2555296421051023,0.509398877620697,0.8880125284194946,0.8880125284194946,0.0,115.5612335205078,119.0,58616.45703125,0.0,1128.7318115234375,1.0,279.642578125,283.41241455078125,300.5340881347656,304.3172302246094,293.1499938964844,293.1499938964844,279.95001220703125,33050.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680292725563049,1.0,0.0,0.0,3.718332529067993,3.718357563018799,9.225496455655956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.3271484375,0.0,1626.159912109375,1895.4371337890625,0.0,2183.358154296875,0.9239667057991028,1.0,0.0,3.0,1.0,0.0
17692020,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7786313891410828,0.2758902609348297,0.2512615323066711,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8806953430175781,0.4037003815174103,0.385060042142868,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6748190522193909,0.4142112731933594,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8278818130493164,0.3328578174114227,0.318274438381195,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.5809358954429626,0.1136495992541313,0.5283762216567993,285.0443420410156,284.95001220703125,303.19921875,297.5609741210937,299.82305908203125,297.03326416015625,285.0377197265625,1.0,0.4554285109043121,0.8787773251533508,0.8787773251533508,1.0,1.0,-2.277384757995605,1.026474118232727,1.2509105205535889,0.506818950176239,0.9925258159637452,0.9925258159637452,0.0,117.7745590209961,122.0,58165.05078125,0.0,1127.5557861328125,1.0,279.9437866210937,283.47882080078125,300.5470886230469,304.2900390625,293.1499938964844,293.1499938964844,279.6499938964844,30250.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627543210983276,1.0,0.0,0.0,3.9396607875823975,3.939687490463257,1.035645027513965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.37109375,0.0,1873.8905029296875,1895.4371337890625,0.0,2136.7744140625,0.9719811081886292,1.0,0.0,3.0,1.0,0.0
17692080,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7786313891410828,0.2758902609348297,0.2512615323066711,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8806953430175781,0.4037003815174103,0.385060042142868,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6748190522193909,0.4142112731933594,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8278818130493164,0.3328578174114227,0.318274438381195,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.5809358954429626,0.1136495992541313,0.5283762216567993,285.0443420410156,284.95001220703125,303.19921875,297.5609741210937,299.82305908203125,297.03326416015625,285.0377197265625,1.0,0.4554285109043121,0.8787773251533508,0.8787773251533508,1.0,1.0,-2.277384757995605,1.026474118232727,1.2509105205535889,0.506818950176239,0.9925258159637452,0.9925258159637452,0.0,117.7745590209961,122.0,58165.05078125,0.0,1127.5557861328125,1.0,279.9437866210937,283.47882080078125,300.5470886230469,304.2900390625,293.1499938964844,293.1499938964844,279.6499938964844,30250.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627543210983276,1.0,0.0,0.0,3.9396607875823975,3.939687490463257,1.035645027513965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.37109375,0.0,1873.8905029296875,1895.4371337890625,0.0,2136.7744140625,0.9719811081886292,1.0,0.0,3.0,1.0,0.0
17692140,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7713269591331482,0.2727456092834472,0.2488545775413513,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8727686405181885,0.3997843265533447,0.3818114697933197,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6689410209655762,0.4218207001686096,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.821158230304718,0.3297478258609772,0.3157394230365753,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.5728215575218201,0.1114258989691734,0.5195561647415161,284.87518310546875,284.95001220703125,303.1578674316406,297.5633544921875,299.7908630371094,297.0107421875,284.8802795410156,1.0,0.4561660289764404,0.8781018853187561,0.8781018853187561,1.0,1.0,-2.2660956382751465,1.0209649801254272,1.2451306581497192,0.503730058670044,0.8509063124656677,0.8509063124656677,0.0,120.55574035644533,110.0,58442.11328125,0.0,1126.084716796875,1.0,279.6557312011719,283.3261413574219,300.5858764648437,304.43115234375,293.1499938964844,293.1499938964844,279.95001220703125,39882.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718608379364014,1.0,0.0,0.0,3.801277875900269,3.801305055618286,9.641676115279552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2373046875,0.0,1777.287353515625,1895.4371337890625,0.0,2217.380615234375,0.9480151534080504,1.0,0.0,3.0,1.0,0.0
17692200,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7713269591331482,0.2727456092834472,0.2488545775413513,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8727686405181885,0.3997843265533447,0.3818114697933197,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6689410209655762,0.4218207001686096,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.821158230304718,0.3297478258609772,0.3157394230365753,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.5728215575218201,0.1114258989691734,0.5195561647415161,284.87518310546875,284.95001220703125,303.1578674316406,297.5633544921875,299.7908630371094,297.0107421875,284.8802795410156,1.0,0.4561660289764404,0.8781018853187561,0.8781018853187561,1.0,1.0,-2.2660956382751465,1.0209649801254272,1.2451306581497192,0.503730058670044,0.8509063124656677,0.8509063124656677,0.0,120.55574035644533,110.0,58442.11328125,0.0,1126.084716796875,1.0,279.6557312011719,283.3261413574219,300.5858764648437,304.43115234375,293.1499938964844,293.1499938964844,279.95001220703125,39882.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718608379364014,1.0,0.0,0.0,3.801277875900269,3.801305055618286,9.641676115279552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2373046875,0.0,1777.287353515625,1895.4371337890625,0.0,2217.380615234375,0.9480151534080504,1.0,0.0,3.0,1.0,0.0
