time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7702783942222595,0.2704828977584839,0.2465486526489257,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.871833086013794,0.396662950515747,0.3785986304283142,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6642999649047852,0.4196048080921173,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8204082250595093,0.3272635042667389,0.3131649792194366,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.569663405418396,0.1093829721212387,0.509848415851593,284.9836730957031,284.95001220703125,303.11639404296875,297.5663757324219,299.7658996582031,297.003662109375,284.97882080078125,1.0,0.4515994191169739,0.877430260181427,0.877430260181427,1.0,1.0,-2.2420637607574463,1.009240746498108,1.2328230142593384,0.4974940121173858,0.9376819729804992,0.9376819729804992,0.0,118.9472198486328,98.0,57511.84375,0.0,1094.166015625,1.0,279.9443054199219,283.4402770996094,300.5430908203125,304.264404296875,293.1499938964844,293.1499938964844,279.6499938964844,33230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763203501701355,1.0,0.0,0.0,3.935546636581421,3.93557381629944,1.0334831586078508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.490234375,0.0,1892.661376953125,1895.4371337890625,0.0,2140.729248046875,0.9727609157562256,1.0,0.0,3.0,1.0,0.0
17692320,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7702783942222595,0.2704828977584839,0.2465486526489257,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.871833086013794,0.396662950515747,0.3785986304283142,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6642999649047852,0.4196048080921173,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8204082250595093,0.3272635042667389,0.3131649792194366,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.569663405418396,0.1093829721212387,0.509848415851593,284.9836730957031,284.95001220703125,303.11639404296875,297.5663757324219,299.7658996582031,297.003662109375,284.97882080078125,1.0,0.4515994191169739,0.877430260181427,0.877430260181427,1.0,1.0,-2.2420637607574463,1.009240746498108,1.2328230142593384,0.4974940121173858,0.9376819729804992,0.9376819729804992,0.0,118.9472198486328,98.0,57511.84375,0.0,1094.166015625,1.0,279.9443054199219,283.4402770996094,300.5430908203125,304.264404296875,293.1499938964844,293.1499938964844,279.6499938964844,33230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763203501701355,1.0,0.0,0.0,3.935546636581421,3.93557381629944,1.0334831586078508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.490234375,0.0,1892.661376953125,1895.4371337890625,0.0,2140.729248046875,0.9727609157562256,1.0,0.0,3.0,1.0,0.0
17692380,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7732479572296143,0.2674956023693084,0.2439125180244445,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8755743503570557,0.3928113579750061,0.3750261068344116,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6607121825218201,0.4104065597057342,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8237076997756958,0.3241554796695709,0.3102638125419616,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5700191259384155,0.1071502044796943,0.4994356632232666,284.8785705566406,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.999267578125,284.8830261230469,1.0,0.4436020851135254,0.8767586946487427,0.8767586946487427,1.0,1.0,-2.2075746059417725,0.992451310157776,1.215123176574707,0.4885652363300323,0.818539559841156,0.818539559841156,0.0,114.2238998413086,101.0,56905.5859375,0.0,1040.2857666015625,1.0,279.6561889648437,283.3630676269531,300.5712890625,304.3277587890625,293.1499938964844,293.1499938964844,279.95001220703125,42065.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678228616714478,1.0,0.0,0.0,3.666892766952514,3.6669187545776367,8.97200891358807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4541015625,0.0,1635.22314453125,1895.4371337890625,0.0,2181.52978515625,0.9210013151168824,1.0,0.0,3.0,1.0,0.0
17692440,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7732479572296143,0.2674956023693084,0.2439125180244445,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8755743503570557,0.3928113579750061,0.3750261068344116,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6607121825218201,0.4104065597057342,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8237076997756958,0.3241554796695709,0.3102638125419616,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5700191259384155,0.1071502044796943,0.4994356632232666,284.8785705566406,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.999267578125,284.8830261230469,1.0,0.4436020851135254,0.8767586946487427,0.8767586946487427,1.0,1.0,-2.2075746059417725,0.992451310157776,1.215123176574707,0.4885652363300323,0.818539559841156,0.818539559841156,0.0,114.2238998413086,101.0,56905.5859375,0.0,1040.2857666015625,1.0,279.6561889648437,283.3630676269531,300.5712890625,304.3277587890625,293.1499938964844,293.1499938964844,279.95001220703125,42065.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678228616714478,1.0,0.0,0.0,3.666892766952514,3.6669187545776367,8.97200891358807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4541015625,0.0,1635.22314453125,1895.4371337890625,0.0,2181.52978515625,0.9210013151168824,1.0,0.0,3.0,1.0,0.0
17692500,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7738566398620605,0.2664248645305633,0.2426987588405609,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8763918876647949,0.391265869140625,0.3733195960521698,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.6602178812026978,0.4074147343635559,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8244290947914124,0.3229059875011444,0.3088696897029876,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5693559050559998,0.1061452627182006,0.4943820834159851,285.0011901855469,284.95001220703125,303.0541687011719,297.57183837890625,299.730224609375,296.9986572265625,285.0060119628906,1.0,0.4408096969127655,0.8764228820800781,0.8764228820800781,1.0,1.0,-2.192718505859375,0.98525470495224,1.2074637413024902,0.4845733344554901,0.8955958485603333,0.8955958485603333,0.0,112.60063934326172,101.0,56003.21484375,0.0,1019.0691528320312,1.0,279.9024353027344,283.50054931640625,300.5181579589844,304.0970458984375,293.1499938964844,293.1499938964844,279.95001220703125,34943.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593609094619751,1.0,0.0,0.0,3.7154505252838135,3.715476036071777,9.21120147268084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7529296875,0.0,1637.2489013671875,1895.4371337890625,0.0,2106.969482421875,0.9280407428741456,1.0,0.0,3.0,1.0,0.0
17692560,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7741587162017822,0.2654675245285034,0.2418067157268524,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8767247200012207,0.3898352384567261,0.3719350397586822,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.6598886847496033,0.4054491817951202,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8247354626655579,0.3217555582523346,0.307746946811676,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.568377673625946,0.1052028685808181,0.4899305701255798,284.9754333496094,284.95001220703125,303.033447265625,297.5738525390625,299.71990966796875,296.9989013671875,284.9715576171875,1.0,0.438580572605133,0.8764234781265259,0.8764234781265259,1.0,1.0,-2.180924892425537,0.9795557856559752,1.201369047164917,0.481461226940155,0.8929443955421448,0.8929443955421448,0.0,111.4848403930664,104.0,55847.58203125,0.0,1003.0423583984376,1.0,279.9432373046875,283.4693603515625,300.5355834960937,304.1498413085937,293.1499938964844,293.1499938964844,280.25,33956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560456395149231,1.0,0.0,0.0,3.787290573120117,3.7873165607452393,9.570850352247362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9345703125,0.0,1714.295654296875,1895.4371337890625,0.0,2077.97900390625,0.9400395154953004,1.0,0.0,3.0,1.0,0.0
17692620,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7731978297233582,0.263633131980896,0.24012291431427,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8755930662155151,0.3870806992053985,0.3692935407161712,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.6589459776878357,0.4041076302528381,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.823805034160614,0.3195443153381347,0.3056178689002991,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5651653409004211,0.1033946350216865,0.481605976819992,285.0456237792969,284.95001220703125,302.99200439453125,297.578125,299.7003479003906,297.0005187988281,285.0389709472656,1.0,0.4355041682720184,0.8764246702194214,0.8764246702194214,1.0,1.0,-2.1615588665008545,0.9702056646347046,1.19135320186615,0.4763480722904205,1.0,1.0,0.0,110.41004943847656,107.0,55048.0703125,0.0,979.835693359375,1.0,280.2441101074219,283.55078125,300.552001953125,304.1017761230469,293.1499938964844,293.1499938964844,279.95001220703125,30763.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748145341873169,1.0,0.0,0.0,3.985872983932495,3.985900402069092,1.0600837185847922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7080078125,0.0,1937.99755859375,1895.4371337890625,0.0,2009.42724609375,0.9829009771347046,1.0,0.0,3.0,1.0,0.0
17692680,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7731978297233582,0.263633131980896,0.24012291431427,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8755930662155151,0.3870806992053985,0.3692935407161712,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.6589459776878357,0.4041076302528381,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.823805034160614,0.3195443153381347,0.3056178689002991,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5651653409004211,0.1033946350216865,0.481605976819992,285.0456237792969,284.95001220703125,302.99200439453125,297.578125,299.7003479003906,297.0005187988281,285.0389709472656,1.0,0.4355041682720184,0.8764246702194214,0.8764246702194214,1.0,1.0,-2.1615588665008545,0.9702056646347046,1.19135320186615,0.4763480722904205,1.0,1.0,0.0,110.41004943847656,107.0,55048.0703125,0.0,979.835693359375,1.0,280.2441101074219,283.55078125,300.552001953125,304.1017761230469,293.1499938964844,293.1499938964844,279.95001220703125,30763.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748145341873169,1.0,0.0,0.0,3.985872983932495,3.985900402069092,1.0600837185847922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7080078125,0.0,1937.99755859375,1895.4371337890625,0.0,2009.42724609375,0.9829009771347046,1.0,0.0,3.0,1.0,0.0
17692740,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.76910001039505,0.2605619728565216,0.2377200722694397,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8712172508239746,0.3831296563148498,0.3659400641918182,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.6548203229904175,0.4064277410507202,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8200377225875854,0.3163115382194519,0.302893579006195,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5594441294670105,0.1012198328971862,0.4725725352764129,284.8631896972656,284.95001220703125,302.9506530761719,297.58258056640625,299.67822265625,296.99725341796875,284.8688659667969,1.0,0.4337019622325897,0.8764258623123169,0.8764258623123169,1.0,1.0,-2.1433115005493164,0.9613853096961976,1.1819262504577637,0.4715875387191772,0.8484508991241455,0.8484508991241455,0.0,110.82754516601562,110.0,55123.98828125,0.0,963.5072631835938,1.0,279.9554443359375,283.3892822265625,300.5995788574219,304.2377014160156,293.1499938964844,293.1499938964844,280.25,40614.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563525438308716,1.0,0.0,0.0,3.831242561340332,3.831270217895508,9.794281368158408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.427734375,0.0,1819.8204345703125,1895.4371337890625,0.0,2080.6572265625,0.9550257921218872,1.0,0.0,3.0,1.0,0.0
17692800,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.76910001039505,0.2605619728565216,0.2377200722694397,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8712172508239746,0.3831296563148498,0.3659400641918182,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.6548203229904175,0.4064277410507202,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8200377225875854,0.3163115382194519,0.302893579006195,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5594441294670105,0.1012198328971862,0.4725725352764129,284.8631896972656,284.95001220703125,302.9506530761719,297.58258056640625,299.67822265625,296.99725341796875,284.8688659667969,1.0,0.4337019622325897,0.8764258623123169,0.8764258623123169,1.0,1.0,-2.1433115005493164,0.9613853096961976,1.1819262504577637,0.4715875387191772,0.8484508991241455,0.8484508991241455,0.0,110.82754516601562,110.0,55123.98828125,0.0,963.5072631835938,1.0,279.9554443359375,283.3892822265625,300.5995788574219,304.2377014160156,293.1499938964844,293.1499938964844,280.25,40614.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563525438308716,1.0,0.0,0.0,3.831242561340332,3.831270217895508,9.794281368158408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.427734375,0.0,1819.8204345703125,1895.4371337890625,0.0,2080.6572265625,0.9550257921218872,1.0,0.0,3.0,1.0,0.0
17692860,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7642807960510254,0.2583428621292114,0.2355300486087799,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.865902841091156,0.3799741566181183,0.3627693355083465,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6504935622215271,0.4103355705738067,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8153225183486938,0.3136927783489227,0.3002744913101196,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5527179837226868,0.0991857722401619,0.4634084701538086,284.9944763183594,284.95001220703125,302.909423828125,297.587158203125,299.6576232910156,296.9962463378906,284.9901428222656,1.0,0.4327543973922729,0.8763400912284851,0.8763400912284851,1.0,1.0,-2.1274099349975586,0.9537080526351928,1.1737020015716553,0.4673812091350555,0.9496678709983826,0.9496678709983826,0.0,111.95388793945312,98.0,54280.08984375,0.0,952.2213134765624,1.0,280.2444152832031,283.5214538574219,300.557861328125,304.0704650878906,293.1499938964844,293.1499938964844,279.95001220703125,33066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462032437324524,1.0,0.0,0.0,3.9623794555664062,3.962406873703003,1.0476238685441783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4521484375,0.0,1926.056884765625,1895.4371337890625,0.0,1992.6951904296875,0.978829026222229,1.0,0.0,3.0,1.0,0.0
17692920,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7642807960510254,0.2583428621292114,0.2355300486087799,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.865902841091156,0.3799741566181183,0.3627693355083465,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6504935622215271,0.4103355705738067,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8153225183486938,0.3136927783489227,0.3002744913101196,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5527179837226868,0.0991857722401619,0.4634084701538086,284.9944763183594,284.95001220703125,302.909423828125,297.587158203125,299.6576232910156,296.9962463378906,284.9901428222656,1.0,0.4327543973922729,0.8763400912284851,0.8763400912284851,1.0,1.0,-2.1274099349975586,0.9537080526351928,1.1737020015716553,0.4673812091350555,0.9496678709983826,0.9496678709983826,0.0,111.95388793945312,98.0,54280.08984375,0.0,952.2213134765624,1.0,280.2444152832031,283.5214538574219,300.557861328125,304.0704650878906,293.1499938964844,293.1499938964844,279.95001220703125,33066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462032437324524,1.0,0.0,0.0,3.9623794555664062,3.962406873703003,1.0476238685441783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4521484375,0.0,1926.056884765625,1895.4371337890625,0.0,1992.6951904296875,0.978829026222229,1.0,0.0,3.0,1.0,0.0
17692980,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.76419997215271,0.2553780376911163,0.233020082116127,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8660932779312134,0.3760645687580108,0.3592545986175537,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6449915170669556,0.4060920774936676,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8154611587524414,0.3104236423969269,0.2973277568817138,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.5500168204307556,0.0968989208340644,0.4532426595687866,284.87139892578125,284.95001220703125,302.86834716796875,297.5917358398437,299.6345520019531,296.9929504394531,284.8778991699219,1.0,0.427000492811203,0.8762543201446533,0.8762543201446533,1.0,1.0,-2.0993449687957764,0.9401009678840636,1.1592440605163574,0.460238516330719,0.8213242888450623,0.8213242888450623,0.0,109.50634765625,101.0,53841.00390625,0.0,916.7322998046876,1.0,279.9559020996094,283.4266052246094,300.5962219238281,304.15789794921875,293.1499938964844,293.1499938964844,280.25,42446.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517319917678833,1.0,0.0,0.0,3.702939510345459,3.7029659748077393,9.149271704700368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.857421875,0.0,1679.7574462890625,1895.4371337890625,0.0,2040.4539794921875,0.9289433360099792,1.0,0.0,3.0,1.0,0.0
17693040,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.76419997215271,0.2553780376911163,0.233020082116127,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8660932779312134,0.3760645687580108,0.3592545986175537,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6449915170669556,0.4060920774936676,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8154611587524414,0.3104236423969269,0.2973277568817138,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.5500168204307556,0.0968989208340644,0.4532426595687866,284.87139892578125,284.95001220703125,302.86834716796875,297.5917358398437,299.6345520019531,296.9929504394531,284.8778991699219,1.0,0.427000492811203,0.8762543201446533,0.8762543201446533,1.0,1.0,-2.0993449687957764,0.9401009678840636,1.1592440605163574,0.460238516330719,0.8213242888450623,0.8213242888450623,0.0,109.50634765625,101.0,53841.00390625,0.0,916.7322998046876,1.0,279.9559020996094,283.4266052246094,300.5962219238281,304.15789794921875,293.1499938964844,293.1499938964844,280.25,42446.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517319917678833,1.0,0.0,0.0,3.702939510345459,3.7029659748077393,9.149271704700368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.857421875,0.0,1679.7574462890625,1895.4371337890625,0.0,2040.4539794921875,0.9289433360099792,1.0,0.0,3.0,1.0,0.0
17693100,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7635999321937561,0.2542741298675537,0.2318063378334045,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8655160665512085,0.3744549751281738,0.3575140535831451,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6433049440383911,0.4049338102340698,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8149206042289734,0.3090761303901672,0.2958642244338989,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5480604767799377,0.095835767686367,0.4480922520160675,285.0053100585937,284.95001220703125,302.847900390625,297.5939636230469,299.62371826171875,296.9921569824219,285.0115966796875,1.0,0.425056904554367,0.8762114644050598,0.8762114644050598,1.0,1.0,-2.0864531993865967,0.933893084526062,1.1525602340698242,0.4568042159080505,0.9056031703948976,0.9056031703948976,0.0,108.69871520996094,101.0,52995.11328125,0.0,901.831298828125,1.0,280.20330810546875,283.5727233886719,300.5399780273437,303.9293518066406,293.1499938964844,293.1499938964844,280.25,34884.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430585622787476,1.0,0.0,0.0,3.753427505493164,3.753453254699707,9.400465046383032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.103515625,0.0,1681.19482421875,1895.4371337890625,0.0,1965.70556640625,0.9365568161010742,1.0,0.0,3.0,1.0,0.0
17693160,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7628888487815857,0.253291368484497,0.2309098541736602,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8646800518035889,0.3729730248451233,0.3560982644557953,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.64177006483078,0.4045030474662781,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8141515254974365,0.3078416287899017,0.2946789860725403,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5459591746330261,0.0948381200432777,0.4434956610202789,284.9848937988281,284.95001220703125,302.8274841308594,297.59619140625,299.61358642578125,296.9921875,284.98052978515625,1.0,0.4235306680202484,0.8762792944908142,0.8762792944908142,1.0,1.0,-2.0762126445770264,0.9289606809616088,1.147251844406128,0.4541257321834564,0.9091240167617798,0.9091240167617798,0.0,108.2554702758789,89.0,52886.43359375,0.0,890.803466796875,1.0,280.2435302734375,283.54217529296875,300.55767822265625,303.984619140625,293.1499938964844,293.1499938964844,279.95001220703125,33549.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397088408470154,1.0,0.0,0.0,3.834685802459717,3.834712266921997,9.811894869926618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5703125,0.0,1768.5531005859375,1895.4371337890625,0.0,1937.0999755859373,0.950472354888916,1.0,0.0,3.0,1.0,0.0
17693220,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7651766538619995,0.2504280209541321,0.2284173965454101,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8675395250320435,0.3691382706165313,0.3525660037994385,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6378596425056458,0.3965448141098022,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8166868090629578,0.3046450614929199,0.2917128503322601,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5451077222824097,0.0925926715135574,0.4331387877464294,284.8889465332031,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.98980712890625,284.894287109375,1.0,0.415957897901535,0.876414954662323,0.876414954662323,1.0,1.0,-2.043432712554932,0.9131206274032592,1.1303119659423828,0.4457679986953735,0.8010543584823608,0.8010543584823608,0.0,104.28050231933594,92.0,52242.36328125,0.0,847.2029418945312,1.0,279.9569396972656,283.4776611328125,300.59771728515625,304.0578918457031,293.1499938964844,293.1499938964844,280.25,42329.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438353300094604,1.0,0.0,0.0,3.545062303543091,3.5450873374938965,8.385732712667959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2919921875,0.0,1501.8558349609375,1895.4371337890625,0.0,1972.3602294921875,0.8949199318885803,1.0,0.0,3.0,1.0,0.0
17693280,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7651766538619995,0.2504280209541321,0.2284173965454101,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8675395250320435,0.3691382706165313,0.3525660037994385,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6378596425056458,0.3965448141098022,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8166868090629578,0.3046450614929199,0.2917128503322601,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5451077222824097,0.0925926715135574,0.4331387877464294,284.8889465332031,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.98980712890625,284.894287109375,1.0,0.415957897901535,0.876414954662323,0.876414954662323,1.0,1.0,-2.043432712554932,0.9131206274032592,1.1303119659423828,0.4457679986953735,0.8010543584823608,0.8010543584823608,0.0,104.28050231933594,92.0,52242.36328125,0.0,847.2029418945312,1.0,279.9569396972656,283.4776611328125,300.59771728515625,304.0578918457031,293.1499938964844,293.1499938964844,280.25,42329.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438353300094604,1.0,0.0,0.0,3.545062303543091,3.5450873374938965,8.385732712667959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2919921875,0.0,1501.8558349609375,1895.4371337890625,0.0,1972.3602294921875,0.8949199318885803,1.0,0.0,3.0,1.0,0.0
17693340,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7655925154685974,0.2483395338058471,0.226309597492218,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8680858016014099,0.3660323619842529,0.3494000732898712,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6360926032066345,0.3922450542449951,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8171277046203613,0.3020320832729339,0.2890419065952301,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5424759984016418,0.0905850529670715,0.4234708547592163,284.97857666015625,284.95001220703125,302.7464599609375,297.6044006347656,299.5702514648437,296.9899597167969,284.9737854003906,1.0,0.4111962020397186,0.8765506744384766,0.8765506744384766,1.0,1.0,-2.0171053409576416,0.900469183921814,1.1166361570358276,0.4388416111469269,0.8741970658302307,0.8741970658302307,0.0,101.93706512451172,95.0,51277.6484375,0.0,815.9774169921875,1.0,280.2422790527344,283.5704345703125,300.5621337890625,303.8893127441406,293.1499938964844,293.1499938964844,280.54998779296875,33637.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731148362159729,1.0,0.0,0.0,3.684680223464966,3.684705018997192,9.0592641299736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.9462890625,0.0,1592.015869140625,1895.4371337890625,0.0,1864.7010498046875,0.9168291687965392,1.0,0.0,3.0,1.0,0.0
17693400,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7655925154685974,0.2483395338058471,0.226309597492218,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8680858016014099,0.3660323619842529,0.3494000732898712,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6360926032066345,0.3922450542449951,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8171277046203613,0.3020320832729339,0.2890419065952301,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5424759984016418,0.0905850529670715,0.4234708547592163,284.97857666015625,284.95001220703125,302.7464599609375,297.6044006347656,299.5702514648437,296.9899597167969,284.9737854003906,1.0,0.4111962020397186,0.8765506744384766,0.8765506744384766,1.0,1.0,-2.0171053409576416,0.900469183921814,1.1166361570358276,0.4388416111469269,0.8741970658302307,0.8741970658302307,0.0,101.93706512451172,95.0,51277.6484375,0.0,815.9774169921875,1.0,280.2422790527344,283.5704345703125,300.5621337890625,303.8893127441406,293.1499938964844,293.1499938964844,280.54998779296875,33637.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731148362159729,1.0,0.0,0.0,3.684680223464966,3.684705018997192,9.0592641299736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.9462890625,0.0,1592.015869140625,1895.4371337890625,0.0,1864.7010498046875,0.9168291687965392,1.0,0.0,3.0,1.0,0.0
17693460,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.764117419719696,0.2463779598474502,0.2245250642299652,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8663594722747803,0.3630824983119964,0.3465892970561981,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6339200735092163,0.3914147019386291,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8155339956283569,0.2995368540287018,0.286661833524704,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5383486747741699,0.0886948108673095,0.4148369431495666,285.0452880859375,284.95001220703125,302.7063903808594,297.60797119140625,299.5512084960937,296.9913024902344,285.037353515625,1.0,0.4082589745521545,0.877003014087677,0.877003014087677,1.0,1.0,-1.997359156608581,0.8910033106803894,1.106355905532837,0.4337200224399566,0.9807226061820984,0.9807226061820984,0.0,101.11546325683594,98.0,50532.52734375,0.0,796.1911010742188,1.0,280.5434875488281,283.6444396972656,300.5795593261719,303.84649658203125,293.1499938964844,293.1499938964844,280.25,30184.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722652792930603,1.0,0.0,0.0,3.903055906295776,3.9030823707580566,1.0164893637920611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7275390625,0.0,1826.8277587890625,1895.4371337890625,0.0,1793.903076171875,0.9636977910995485,1.0,0.0,3.0,1.0,0.0
17693520,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.764117419719696,0.2463779598474502,0.2245250642299652,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8663594722747803,0.3630824983119964,0.3465892970561981,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6339200735092163,0.3914147019386291,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8155339956283569,0.2995368540287018,0.286661833524704,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.5383486747741699,0.0886948108673095,0.4148369431495666,285.0452880859375,284.95001220703125,302.7063903808594,297.60797119140625,299.5512084960937,296.9913024902344,285.037353515625,1.0,0.4082589745521545,0.877003014087677,0.877003014087677,1.0,1.0,-1.997359156608581,0.8910033106803894,1.106355905532837,0.4337200224399566,0.9807226061820984,0.9807226061820984,0.0,101.11546325683594,98.0,50532.52734375,0.0,796.1911010742188,1.0,280.5434875488281,283.6444396972656,300.5795593261719,303.84649658203125,293.1499938964844,293.1499938964844,280.25,30184.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722652792930603,1.0,0.0,0.0,3.903055906295776,3.9030823707580566,1.0164893637920611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7275390625,0.0,1826.8277587890625,1895.4371337890625,0.0,1793.903076171875,0.9636977910995485,1.0,0.0,3.0,1.0,0.0
17693580,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7596976161003113,0.243276908993721,0.2220720052719116,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8615793585777283,0.3590215444564819,0.3431094884872436,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.6286156177520752,0.3939946591854095,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8111119270324707,0.2961062490940094,0.2837243676185608,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.5319255590438843,0.0864583849906921,0.405521035194397,284.8627319335937,284.95001220703125,302.66668701171875,297.61102294921875,299.53045654296875,296.9891662597656,284.8703918457031,1.0,0.4065430760383606,0.8774553537368774,0.8774553537368774,1.0,1.0,-1.97861921787262,0.8820164203643799,1.0966027975082395,0.4289065897464752,0.8270582556724548,0.8270582556724548,0.0,101.63796997070312,101.0,50454.16796875,0.0,782.0963745117188,1.0,280.2559509277344,283.4916687011719,300.6300354003906,303.9778137207031,293.1499938964844,293.1499938964844,280.54998779296875,41412.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316243648529053,1.0,0.0,0.0,3.7196099758148193,3.7196364402771,9.231836202161504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.30859375,0.0,1691.3983154296875,1895.4371337890625,0.0,1868.6993408203125,0.9310080409049988,1.0,0.0,3.0,1.0,0.0
17693640,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7596976161003113,0.243276908993721,0.2220720052719116,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8615793585777283,0.3590215444564819,0.3431094884872436,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.6286156177520752,0.3939946591854095,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8111119270324707,0.2961062490940094,0.2837243676185608,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.5319255590438843,0.0864583849906921,0.405521035194397,284.8627319335937,284.95001220703125,302.66668701171875,297.61102294921875,299.53045654296875,296.9891662597656,284.8703918457031,1.0,0.4065430760383606,0.8774553537368774,0.8774553537368774,1.0,1.0,-1.97861921787262,0.8820164203643799,1.0966027975082395,0.4289065897464752,0.8270582556724548,0.8270582556724548,0.0,101.63796997070312,101.0,50454.16796875,0.0,782.0963745117188,1.0,280.2559509277344,283.4916687011719,300.6300354003906,303.9778137207031,293.1499938964844,293.1499938964844,280.54998779296875,41412.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316243648529053,1.0,0.0,0.0,3.7196099758148193,3.7196364402771,9.231836202161504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.30859375,0.0,1691.3983154296875,1895.4371337890625,0.0,1868.6993408203125,0.9310080409049988,1.0,0.0,3.0,1.0,0.0
17693700,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7569566369056702,0.2420574873685836,0.2207924723625183,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8585881590843201,0.357289046049118,0.3412961661815643,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.6258991956710815,0.3960708379745483,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8082591891288757,0.2946317493915558,0.2821903824806213,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.5281330943107605,0.0853559747338295,0.4005250930786133,285.0082702636719,284.95001220703125,302.64697265625,297.61236572265625,299.5202941894531,296.9882202148437,285.0163879394531,1.0,0.4059941172599792,0.8776815533638,0.8776815533638,1.0,1.0,-1.9695541858673096,0.8776788115501404,1.091875433921814,0.4265526831150055,0.918000876903534,0.918000876903534,0.0,102.2148666381836,101.0,49713.82421875,0.0,776.4401245117188,1.0,280.5036926269531,283.6473693847656,300.56695556640625,303.7518920898437,293.1499938964844,293.1499938964844,280.54998779296875,34257.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235177159309387,1.0,0.0,0.0,3.772711515426636,3.7727372646331774,9.497306905359436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.802734375,0.0,1699.215087890625,1895.4371337890625,0.0,1801.061279296875,0.9404324293136596,1.0,0.0,3.0,1.0,0.0
17693760,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7546378970146179,0.2410130202770233,0.2198532670736313,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8559243679046631,0.3557287156581878,0.3398237526416778,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6232112050056458,0.3981216847896576,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8056400418281555,0.2932976484298706,0.2809362113475799,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5245852470397949,0.0843027159571647,0.3958911597728729,284.99365234375,284.95001220703125,302.6273498535156,297.613525390625,299.5106506347656,296.9879455566406,284.9887390136719,1.0,0.4056594669818878,0.8778716325759888,0.8778716325759888,1.0,1.0,-1.9620487689971924,0.8740878701210022,1.0879608392715454,0.4246079623699188,0.9277389645576476,0.9277389645576476,0.0,102.82615661621094,89.0,49682.09765625,0.0,772.2316284179688,1.0,280.5436706542969,283.6164245605469,300.5813293457031,303.8082580566406,293.1499938964844,293.1499938964844,280.25,32786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206567525863647,1.0,0.0,0.0,3.86823296546936,3.8682594299316406,9.984320286093862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4609375,0.0,1803.95458984375,1895.4371337890625,0.0,1777.428466796875,0.9575635194778442,1.0,0.0,3.0,1.0,0.0
17693820,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7543146014213562,0.2380261272192001,0.2173205465078354,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8558065295219421,0.3517295122146606,0.3362113833427429,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6167846918106079,0.3940557539463043,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8054106831550598,0.2898739278316498,0.2778354585170746,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.5210601091384888,0.081911914050579,0.3852404654026031,284.8733215332031,284.95001220703125,302.58843994140625,297.6153259277344,299.48858642578125,296.98468017578125,284.8815612792969,1.0,0.3998862504959106,0.8782517910003662,0.8782517910003662,1.0,1.0,-1.9332873821258545,0.8602574467658997,1.07302987575531,0.417319118976593,0.8014064431190491,0.8014064431190491,0.0,100.54905700683594,77.0,49144.9609375,0.0,741.0930786132812,1.0,280.2565612792969,283.53271484375,300.6199645996094,303.889404296875,293.1499938964844,293.1499938964844,280.54998779296875,43044.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726477861404419,1.0,0.0,0.0,3.580007791519165,3.580033302307129,8.551872952011763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.75732421875,0.0,1545.0743408203125,1895.4371337890625,0.0,1825.6455078125,0.9027600288391112,1.0,0.0,3.0,1.0,0.0
17693880,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7543146014213562,0.2380261272192001,0.2173205465078354,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8558065295219421,0.3517295122146606,0.3362113833427429,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6167846918106079,0.3940557539463043,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8054106831550598,0.2898739278316498,0.2778354585170746,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.5210601091384888,0.081911914050579,0.3852404654026031,284.8733215332031,284.95001220703125,302.58843994140625,297.6153259277344,299.48858642578125,296.98468017578125,284.8815612792969,1.0,0.3998862504959106,0.8782517910003662,0.8782517910003662,1.0,1.0,-1.9332873821258545,0.8602574467658997,1.07302987575531,0.417319118976593,0.8014064431190491,0.8014064431190491,0.0,100.54905700683594,77.0,49144.9609375,0.0,741.0930786132812,1.0,280.2565612792969,283.53271484375,300.6199645996094,303.889404296875,293.1499938964844,293.1499938964844,280.54998779296875,43044.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726477861404419,1.0,0.0,0.0,3.580007791519165,3.580033302307129,8.551872952011763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.75732421875,0.0,1545.0743408203125,1895.4371337890625,0.0,1825.6455078125,0.9027600288391112,1.0,0.0,3.0,1.0,0.0
17693940,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.7588085532188416,0.0,0.2149975597858429,296.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.8610731959342957,0.0,0.3327735364437103,296.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.0,0.3828060925006866,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.8103063702583313,0.0,0.2748321890830993,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.5210638642311096,0.0,0.3742492496967315,284.9731140136719,294.1499938964844,302.54998779296875,297.61639404296875,299.4671630859375,296.9836730957031,284.96685791015625,0.0,0.0,0.8786318898200989,0.8786318898200989,1.0,1.0,-1.8960578441619875,0.8424069881439209,1.0536508560180664,0.407738983631134,0.0,0.0,0.0,95.3755340576172,60.0,47964.171875,0.0,694.7489624023438,0.0,280.54254150390625,283.6312255859375,300.57183837890625,303.70166015625,293.1499938964844,293.1499938964844,278.1499938964844,33832.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.714987993240357,3.715013027191162,9.20890727229562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1628.2493896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.7588085532188416,0.0,0.2149975597858429,296.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.8610731959342957,0.0,0.3327735364437103,296.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.0,0.3828060925006866,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.8103063702583313,0.0,0.2748321890830993,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.5210638642311096,0.0,0.3742492496967315,284.9731140136719,294.1499938964844,302.54998779296875,297.61639404296875,299.4671630859375,296.9836730957031,284.96685791015625,0.0,0.0,0.8786318898200989,0.8786318898200989,1.0,1.0,-1.8960578441619875,0.8424069881439209,1.0536508560180664,0.407738983631134,0.0,0.0,0.0,95.3755340576172,60.0,47964.171875,0.0,694.7489624023438,0.0,280.54254150390625,283.6312255859375,300.57183837890625,303.70166015625,293.1499938964844,293.1499938964844,278.1499938964844,33832.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.714987993240357,3.715013027191162,9.20890727229562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1628.2493896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0011731497943401,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.382274866104126,0.0,0.0012353842612355,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.382274866104126,0.0,0.0009124517091549,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.382274866104126,0.0,0.0012353843776509,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0058600078336894,285.70220947265625,294.1499938964844,302.5294189453125,297.6171264648437,298.9619445800781,297.3185119628906,283.93475341796875,0.0,0.0,0.6894235014915466,0.6894235014915466,1.0,1.0,-0.0125012518838047,0.0127648375928401,-0.0002635855635162,-0.0155863668769598,0.0,0.0,0.0,-0.0661002621054649,60.0,2730.5263671875,0.0,-1.0655337064235935e-05,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.461666142396796e-14,-1.4618704467436738e-14,-4.4320043183732854e-20,-8.406186445715502e-13,-8.40617235108726e-13,-1.4088638420700908e-18,0.0,0.0,-0.0,0.0,0.0,3.5487134618877467e-25,1.5747222457360112e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
