time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0008730615954846,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0013109175488352,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0016480404883623,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0010974596953019,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0017901742830872,285.6667175292969,294.1499938964844,302.51177978515625,297.618408203125,299.2945861816406,297.97418212890625,283.4725952148437,0.0,0.0,0.5271791219711304,0.5271791219711304,1.0,1.0,-0.0077050477266311,0.008847995661199,-0.0011429478181526,-0.0187056194990873,0.0,0.0,0.0,-0.0421059615910053,60.0,1397.8541259765625,0.0,-4.434188213053858e-06,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.660295592707853e-26,-1.0203121401450328e-25,-1.1559354489014414e-28,-4.680663948267557e-18,-4.6773672199362255e-18,-3.29703509093714e-21,0.0,0.0,-0.0,0.0,0.0,1.8216880036222624e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.608491382095964e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001013849177979,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.52348787500523e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001012743887258,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004786215431522,285.47369384765625,294.1499938964844,302.4735717773437,297.6230773925781,299.3187561035156,299.384521484375,283.1910095214844,0.0,0.0,0.1757263839244842,0.1757263839244842,1.0,1.0,-0.0052097709849476,0.0010473416186869,0.0041624293662607,-0.0261878203600645,0.0,0.0,0.0,-0.0314624160528183,60.0,314.6976623535156,0.0,-7.13864807266873e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1159606811304738e-42,2.5910008605365868e-42,1.3676673011810216e-42,5.165567230292847e-21,2.631370176765936e-21,2.534197053526912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.608491382095964e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001013849177979,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.52348787500523e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001012743887258,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004786215431522,285.47369384765625,294.1499938964844,302.4735717773437,297.6230773925781,299.3187561035156,299.384521484375,283.1910095214844,0.0,0.0,0.1757263839244842,0.1757263839244842,1.0,1.0,-0.0052097709849476,0.0010473416186869,0.0041624293662607,-0.0261878203600645,0.0,0.0,0.0,-0.0314624160528183,60.0,314.6976623535156,0.0,-7.13864807266873e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1159606811304738e-42,2.5910008605365868e-42,1.3676673011810216e-42,5.165567230292847e-21,2.631370176765936e-21,2.534197053526912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.65282233664766e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001016543828882,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,7.509120041504502e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001016514506773,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004821320471819,285.5867614746094,294.1499938964844,302.4544677734375,297.62628173828125,299.14306640625,299.6571960449219,283.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.003472258336842,4.599051095510731e-08,0.0034722122363746,-0.0271309930831193,0.0,0.0,0.0,-0.0227660778909921,60.0,162.3988037109375,0.0,-7.213449748633138e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.233077769856818e-21,2.617867503397644e-21,2.6152100645107825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.770829638000578e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001028917031362,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.599578384542838e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001028916885843,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0004880618071183,285.5824584960937,294.1499938964844,302.43536376953125,297.63006591796875,299.17364501953125,300.2322692871094,283.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0681343809437749e-08,0.0010411688126623,-0.0270248800516128,0.0,0.0,0.0,-0.0101069537922739,60.0,90.7654800415039,0.0,-7.39112948622278e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.234950235345e-21,2.617492687182581e-21,2.6174577501108106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.771839540917426e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001029022605507,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,7.600345998071134e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001029022896545,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004881128843408,285.57354736328125,294.1499938964844,302.39715576171875,297.6390991210937,299.2333984375,301.0408020019531,283.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691803886686556e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.03557586669922,0.0,-7.392640810621742e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349760847391415e-21,2.6174872345760042e-21,2.6174886482147463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.771839540917426e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001029022605507,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,7.600345998071134e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001029022896545,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004881128843408,285.57354736328125,294.1499938964844,302.39715576171875,297.6390991210937,299.2333984375,301.0408020019531,283.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691803886686556e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.03557586669922,0.0,-7.392640810621742e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349760847391415e-21,2.6174872345760042e-21,2.6174886482147463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.773315105121584e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0001029178019962,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,7.601494144182652e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001029178311,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.000488186662551,285.56842041015625,294.1499938964844,302.37579345703125,297.6449279785156,299.2660827636719,301.34588623046875,283.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710080822207146e-08,0.001041431678459,-0.0271057412028312,0.0,0.0,0.0,-0.0101222600787878,60.0,41.726707458496094,0.0,-7.394861967213728e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.234974873048792e-21,2.617487436524396e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,9.775013313628732e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001029356863,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,7.602814730489627e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001029357081279,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0004882715584244,285.5643310546875,294.1499938964844,302.3590087890625,297.64990234375,299.2913513183594,301.5356750488281,283.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167954247668e-08,0.0010416118893772,-0.0271609388291835,0.0,0.0,0.0,-0.0101327141746878,60.0,39.53733825683594,0.0,-7.397423473776146e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.617487436524396e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.780959226191044e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001029982959153,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,7.60743860155344e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0001029983177431,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0004885686794295,285.5547790527344,294.1499938964844,302.3208923339844,297.66217041015625,299.3475646972656,301.8330078125,283.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,37.254356384277344,0.0,-7.406405444498888e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.780959226191044e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001029982959153,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,7.60743860155344e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0001029983177431,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0004885686794295,285.5547790527344,294.1499938964844,302.3208923339844,297.66217041015625,299.3475646972656,301.8330078125,283.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,37.254356384277344,0.0,-7.406405444498888e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.790446347324178e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001030982020893,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,7.614817877765745e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001030982311931,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.00048904272262,285.54498291015625,294.1499938964844,302.2828369140625,297.6756591796875,299.4019775390625,302.0042724609375,283.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923154825093206e-08,0.0010432533454149,-0.0276634749025106,0.0,0.0,0.0,-0.0102278888225555,60.0,36.01768112182617,0.0,-7.420761249932184e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.790446347324178e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001030982020893,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,7.614817877765745e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001030982311931,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.00048904272262,285.54498291015625,294.1499938964844,302.2828369140625,297.6756591796875,299.4019775390625,302.0042724609375,283.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923154825093206e-08,0.0010432533454149,-0.0276634749025106,0.0,0.0,0.0,-0.0102278888225555,60.0,36.01768112182617,0.0,-7.420761249932184e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.7968804766424e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001031659558066,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,7.619821553817019e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001031659849104,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0004893642035312,285.5399780273437,294.1499938964844,302.2638244628906,297.68280029296875,299.4284973144531,302.0575256347656,283.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248090446505e-08,0.0010439381003379,-0.0278731174767017,0.0,0.0,0.0,-0.0102675938978791,60.0,35.528709411621094,0.0,-7.430508475181341e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.80440090643242e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0001032451546052,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,7.625670696143061e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001032451764331,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0004897399339824,285.5349426269531,294.1499938964844,302.2448425292969,297.69012451171875,299.45465087890625,302.0964660644531,283.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096876306737611e-08,0.0010447382228448,-0.028118185698986,0.0,0.0,0.0,-0.0103140072897076,60.0,35.08481979370117,0.0,-7.441911265004819e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.823601430980489e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001034473389154,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.640603871550411e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001034473607433,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004906991380266,285.52471923828125,294.1499938964844,302.2069091796875,297.7052307128906,299.5057983398437,302.14324951171875,283.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335966831893528e-08,0.0010467828251421,-0.0287439655512571,0.0,0.0,0.0,-0.0104325357824563,60.0,34.449398040771484,0.0,-7.471067675623999e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.823601430980489e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001034473389154,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.640603871550411e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001034473607433,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004906991380266,285.52471923828125,294.1499938964844,302.2069091796875,297.7052307128906,299.5057983398437,302.14324951171875,283.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335966831893528e-08,0.0010467828251421,-0.0287439655512571,0.0,0.0,0.0,-0.0104325357824563,60.0,34.449398040771484,0.0,-7.471067675623999e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,9.849549678619952e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001037205875036,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.660785922780633e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001037206093315,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0004919954226352,285.51434326171875,294.1499938964844,302.1690979003906,297.7207336425781,299.5555114746094,302.1595764160156,283.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659143872577717e-08,0.0010495459428057,-0.0295897778123617,0.0,0.0,0.0,-0.0105927465483546,60.0,34.35877227783203,0.0,-7.510569588475846e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,9.849549678619952e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001037205875036,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.660785922780633e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001037206093315,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0004919954226352,285.51434326171875,294.1499938964844,302.1690979003906,297.7207336425781,299.5555114746094,302.1595764160156,283.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659143872577717e-08,0.0010495459428057,-0.0295897778123617,0.0,0.0,0.0,-0.0105927465483546,60.0,34.35877227783203,0.0,-7.510569588475846e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.887101623462512e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.000104116028524,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.689993071835488e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001041160503518,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0004938712809234,285.5038146972656,294.1499938964844,302.1313781738281,297.73638916015625,299.6037902832031,302.15496826171875,283.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126910142740144e-08,0.0010535451583564,-0.0308138914406299,0.0,0.0,0.0,-0.0108246346935629,60.0,34.032020568847656,0.0,-7.56792815082008e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.887101623462512e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.000104116028524,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.689993071835488e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001041160503518,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0004938712809234,285.5038146972656,294.1499938964844,302.1313781738281,297.73638916015625,299.6037902832031,302.15496826171875,283.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126910142740144e-08,0.0010535451583564,-0.0308138914406299,0.0,0.0,0.0,-0.0108246346935629,60.0,34.032020568847656,0.0,-7.56792815082008e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.945849160430952e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001047346668201,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,7.735685358056799e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.000104734688648,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004968059365637,285.4931335449219,294.1499938964844,302.09375,297.7519226074219,299.6506652832031,302.1358947753906,284.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598151711747,1.285879314139038e-08,0.0010598023654893,-0.0327289067208766,0.0,0.0,0.0,-0.0111874546855688,60.0,33.58418655395508,0.0,-7.658110945385489e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.945849160430952e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001047346668201,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,7.735685358056799e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.000104734688648,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004968059365637,285.4931335449219,294.1499938964844,302.09375,297.7519226074219,299.6506652832031,302.1358947753906,284.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598151711747,1.285879314139038e-08,0.0010598023654893,-0.0327289067208766,0.0,0.0,0.0,-0.0111874546855688,60.0,33.58418655395508,0.0,-7.658110945385489e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.98578907456249e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.00010515525355,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.766749331494793e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001051552753779,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004988010041415,285.4877624511719,294.1499938964844,302.0749816894531,297.7595520019531,299.673583984375,302.1225280761719,284.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640700347721,1.3356395101027374e-08,0.0010640566470101,-0.0340307094156742,0.0,0.0,0.0,-0.0114341350272297,60.0,32.336082458496094,0.0,-7.719730632516075e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.000100333483715,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001056560722645,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.80373957240954e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001056560940924,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.000501176691614,285.4823303222656,294.1499938964844,302.0562744140625,297.7670593261719,299.6962280273437,302.107421875,284.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691366624087,1.3948942445551893e-08,0.00106912269257,-0.0355806872248649,0.0,0.0,0.0,-0.0117278825491666,60.0,32.86833953857422,0.0,-7.793429546154584e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001015247180475,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001069104982889,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.896391616668552e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001069105201167,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0005071272025816,285.4714050292969,294.1499938964844,302.0189208984375,297.7815856933594,299.7406921386719,302.0726318359375,284.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.543318006724803e-08,0.0010818125447258,-0.0394619964063167,0.0,0.0,0.0,-0.0124636739492416,60.0,32.412593841552734,0.0,-7.979566873927979e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001015247180475,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001069104982889,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.896391616668552e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001069105201167,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0005071272025816,285.4714050292969,294.1499938964844,302.0189208984375,297.7815856933594,299.7406921386719,302.0726318359375,284.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.543318006724803e-08,0.0010818125447258,-0.0394619964063167,0.0,0.0,0.0,-0.0124636739492416,60.0,32.412593841552734,0.0,-7.979566873927979e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.00010245640442,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0001078916102414,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,7.96885578893125e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001078916320693,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005117811961099,285.4642944335937,294.1499938964844,301.9951171875,297.7904357910156,299.7685852050781,302.0479431152344,284.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917547624558,1.6594066565289722e-08,0.0010917382314801,-0.0424965247511863,0.0,0.0,0.0,-0.013039169833064,60.0,32.274139404296875,0.0,-8.1266826157389e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001030180501402,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.000108483051008,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,8.012539910851046e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001084830728359,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0005145866889506,285.4602966308594,294.1499938964844,301.9817199707031,297.79522705078125,299.7841491699219,302.0336303710937,284.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738626413,1.7293888987524042e-08,0.0010977213969454,-0.0443252883851528,0.0,0.0,0.0,-0.0133860977366566,60.0,32.20713424682617,0.0,-8.21601702227781e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001047341866069,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001102902315324,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,8.146017353283241e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0001102902533602,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.000523159164004,285.44903564453125,294.1499938964844,301.9447021484375,297.8077087402344,299.82672119140625,301.99249267578125,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.94322780089351e-08,0.0011160038411617,-0.0499105080962181,0.0,0.0,0.0,-0.0144461747258901,60.0,32.089778900146484,0.0,-8.4920110055009e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001047341866069,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001102902315324,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,8.146017353283241e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0001102902533602,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.000523159164004,285.44903564453125,294.1499938964844,301.9447021484375,297.8077087402344,299.82672119140625,301.99249267578125,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.94322780089351e-08,0.0011160038411617,-0.0499105080962181,0.0,0.0,0.0,-0.0144461747258901,60.0,32.089778900146484,0.0,-8.4920110055009e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0001065654287231,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001122186076827,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,8.288447133963928e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001122186295106,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0005323065561242,285.4376525878906,294.1499938964844,301.9078369140625,297.8188171386719,299.868408203125,301.9506530761719,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654144406318,0.0,0.0,0.0,-0.0155773824080824,60.0,32.04351806640625,0.0,-8.791543848474248e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0001065654287231,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001122186076827,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,8.288447133963928e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001122186295106,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0005323065561242,285.4376525878906,294.1499938964844,301.9078369140625,297.8188171386719,299.868408203125,301.9506530761719,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654144406318,0.0,0.0,0.0,-0.0155773824080824,60.0,32.04351806640625,0.0,-8.791543848474248e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,0.0001074807441909,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001131824828917,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,8.359638013644144e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001131825047195,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005368787096813,285.4319152832031,294.1499938964844,301.8894958496094,297.82379150390625,299.8888854980469,301.9298400878906,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854720782561344e-08,0.0011452656472101,-0.0588397905230522,0.0,0.0,0.0,-0.0161428116261959,60.0,32.03697967529297,0.0,-8.943206353251298e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001083739989553,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.000114123125968,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,8.429113222518936e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0001141231477959,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0005413406761363,285.4261169433594,294.1499938964844,301.87115478515625,297.8283386230469,299.9091796875,301.9092102050781,284.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.396781617619581e-08,0.0011547825997695,-0.0617410205304622,0.0,0.0,0.0,-0.0166946165263652,60.0,32.03594207763672,0.0,-9.092463670867801e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0001100238368962,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001158604791271,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,8.557434193789959e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.000115860500955,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.000549581949599,285.4145202636719,294.1499938964844,301.8346862792969,297.8359680175781,299.9490661621094,301.86871337890625,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172385411337,2.60237147386988e-08,0.0011723593343049,-0.0670955702662468,0.0,0.0,0.0,-0.0177137982100248,60.0,32.034568786621094,0.0,-9.371385800704957e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0001100238368962,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001158604791271,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,8.557434193789959e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.000115860500955,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.000549581949599,285.4145202636719,294.1499938964844,301.8346862792969,297.8359680175781,299.9490661621094,301.86871337890625,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172385411337,2.60237147386988e-08,0.0011723593343049,-0.0670955702662468,0.0,0.0,0.0,-0.0177137982100248,60.0,32.034568786621094,0.0,-9.371385800704957e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001113842590712,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001172930715256,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,8.663244807394221e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001172930933535,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0005563775775954,285.40289306640625,294.1499938964844,301.7984313964844,297.84149169921875,299.9878234863281,301.82940673828125,284.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868813307955,2.771897378295307e-08,0.0011868536239489,-0.0715066045522689,0.0,0.0,0.0,-0.018554201349616,60.0,32.026912689208984,0.0,-9.604544004560013e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001113842590712,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001172930715256,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,8.663244807394221e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001172930933535,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0005563775775954,285.40289306640625,294.1499938964844,301.7984313964844,297.84149169921875,299.9878234863281,301.82940673828125,284.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868813307955,2.771897378295307e-08,0.0011868536239489,-0.0715066045522689,0.0,0.0,0.0,-0.018554201349616,60.0,32.026912689208984,0.0,-9.604544004560013e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
