time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.000112412708404,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001183760759886,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,8.743235230213031e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0001183760978165,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0005615149275399,285.39129638671875,294.1499938964844,301.76239013671875,297.8446655273437,300.02545166015625,301.7911682128906,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.90005317538089e-08,0.0011978104012086,-0.0748385116457939,0.0,0.0,0.0,-0.0191895179450511,60.0,32.028560638427734,0.0,-9.78270193741082e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.000112412708404,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001183760759886,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,8.743235230213031e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0001183760978165,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0005615149275399,285.39129638671875,294.1499938964844,301.76239013671875,297.8446655273437,300.02545166015625,301.7911682128906,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.90005317538089e-08,0.0011978104012086,-0.0748385116457939,0.0,0.0,0.0,-0.0191895179450511,60.0,32.028560638427734,0.0,-9.78270193741082e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001131043391069,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001191043993458,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,8.797028567641973e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001191044211736,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0005649699014611,285.3797607421875,294.1499938964844,301.7265930175781,297.84527587890625,300.0619201660156,301.7538146972656,284.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.9862324169016574e-08,0.001205179374665,-0.077077716588974,0.0,0.0,0.0,-0.0196167454123497,60.0,31.989959716796875,0.0,-9.903425279844669e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001131043391069,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001191043993458,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,8.797028567641973e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001191044211736,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0005649699014611,285.3797607421875,294.1499938964844,301.7265930175781,297.84527587890625,300.0619201660156,301.7538146972656,284.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.9862324169016574e-08,0.001205179374665,-0.077077716588974,0.0,0.0,0.0,-0.0196167454123497,60.0,31.989959716796875,0.0,-9.903425279844669e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001133428304456,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001193555362988,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,8.815577166387811e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001193555581266,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.000566161237657,285.3740539550781,294.1499938964844,301.7087707519531,297.84454345703125,300.0795593261719,301.7355041503906,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077492428943,3.015946248297041e-08,0.0012077190913259,-0.0778495073318481,0.0,0.0,0.0,-0.0197640433907508,60.0,31.94504737854004,0.0,-9.945220824647549e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001135417987825,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001195650693261,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,8.83105312823318e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.000119565091154,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0005671551916748,285.3683776855469,294.1499938964844,301.6910400390625,297.8430480957031,300.0968322753906,301.7173156738281,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784932971000671,0.0,0.0,0.0,-0.0198869369924068,60.0,31.89019203186035,0.0,-9.980156789879405e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001138632069341,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001199035250465,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,8.85605113580823e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001199035468744,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0005687608500011,285.357177734375,294.1499938964844,301.6557312011719,297.8377990722656,300.1302795410156,301.68133544921875,284.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775456965057e-08,0.0012132622068747,-0.0795329213142395,0.0,0.0,0.0,-0.0200854279100894,60.0,31.75935935974121,0.0,-1.0036713860017701e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001138632069341,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001199035250465,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,8.85605113580823e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001199035468744,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0005687608500011,285.357177734375,294.1499938964844,301.6557312011719,297.8377990722656,300.1302795410156,301.68133544921875,284.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775456965057e-08,0.0012132622068747,-0.0795329213142395,0.0,0.0,0.0,-0.0200854279100894,60.0,31.75935935974121,0.0,-1.0036713860017701e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.000114055663289,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001201061895699,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,8.871019963407889e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0001201062113977,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0005697222659364,285.3492126464844,294.1499938964844,301.6304626464844,297.8320007324219,300.15350341796875,301.6557006835937,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047488135982355e-08,0.0012153122806921,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.653602600097656,0.0,-1.007065293379128e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001141209941124,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001201749837491,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,8.876100764609873e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000120175005577,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005700486362911,285.3461608886719,294.1499938964844,301.6206970214844,297.8292541503906,300.162353515625,301.6457824707031,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160390615463,3.112885593736792e-08,0.0012160079786553,-0.0803664848208427,0.0,0.0,0.0,-0.020244613289833,60.0,31.61050796508789,0.0,-1.0082185752935405e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001143144108937,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001203786596306,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,8.891144534572959e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001203786814585,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.00057101494167,285.3353576660156,294.1499938964844,301.5859375,297.8172302246094,300.1930236816406,301.6105651855469,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369744135645306e-08,0.0012180670164525,-0.0809917002916336,0.0,0.0,0.0,-0.0203640256077051,60.0,31.446855545043945,0.0,-1.0116365700696408e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001143144108937,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001203786596306,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,8.891144534572959e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001203786814585,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.00057101494167,285.3353576660156,294.1499938964844,301.5859375,297.8172302246094,300.1930236816406,301.6105651855469,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369744135645306e-08,0.0012180670164525,-0.0809917002916336,0.0,0.0,0.0,-0.0203640256077051,60.0,31.446855545043945,0.0,-1.0116365700696408e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001144568013842,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001205286025651,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,8.902218542061746e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.000120528624393,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0005717263557016,285.32476806640625,294.1499938964844,301.5514831542969,297.8014221191406,300.22235107421875,301.5757141113281,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547031653644815e-08,0.001219583209604,-0.081451803445816,0.0,0.0,0.0,-0.0204519182443618,60.0,31.27123641967773,0.0,-1.0141558703935517e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001144568013842,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001205286025651,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,8.902218542061746e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.000120528624393,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0005717263557016,285.32476806640625,294.1499938964844,301.5514831542969,297.8014221191406,300.22235107421875,301.5757141113281,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547031653644815e-08,0.001219583209604,-0.081451803445816,0.0,0.0,0.0,-0.0204519182443618,60.0,31.27123641967773,0.0,-1.0141558703935517e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001145076894317,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.000120582182717,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,8.9061759354081e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001205822045449,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0005719805485568,285.319580078125,294.1499938964844,301.53436279296875,297.79205322265625,300.23651123046875,301.5584411621094,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201556237414,3.1610362327683106e-08,0.0012201239587739,-0.0816161409020423,0.0,0.0,0.0,-0.0204833094030618,60.0,31.17850685119629,0.0,-1.0150565543654012e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001145449787145,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001206214583362,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,8.909076859708875e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001206214728881,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0005721669294871,285.3144226074219,294.1499938964844,301.517333984375,297.7816467285156,300.2503356933594,301.5412292480469,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205523671582,3.165675721561456e-08,0.0012205207021906,-0.0817365273833274,0.0,0.0,0.0,-0.0205063093453645,60.0,31.08234405517578,0.0,-1.0157165775126489e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001145769274444,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001206550950882,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,8.911560871638358e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001206551096402,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.000572326593101,285.30438232421875,294.1499938964844,301.4834899902344,297.7576599121094,300.27691650390625,301.50714111328125,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220891601406,3.1696401947556296e-08,0.0012208599364385,-0.0818393975496292,0.0,0.0,0.0,-0.0205259639769792,60.0,30.87832260131836,0.0,-1.0162808194991161e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001145769274444,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001206550950882,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,8.911560871638358e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001206551096402,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.000572326593101,285.30438232421875,294.1499938964844,301.4834899902344,297.7576599121094,300.27691650390625,301.50714111328125,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220891601406,3.1696401947556296e-08,0.0012208599364385,-0.0818393975496292,0.0,0.0,0.0,-0.0205259639769792,60.0,30.87832260131836,0.0,-1.0162808194991161e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001145635251305,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001206409797305,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,8.910518226912245e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001206410015583,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0005722598289139,285.2945861816406,294.1499938964844,301.45001220703125,297.7292175292969,300.30230712890625,301.4734191894531,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207481777295,3.167953011029567e-08,0.001220716512762,-0.0817956179380416,0.0,0.0,0.0,-0.0205176044255495,60.0,30.661481857299805,0.0,-1.0160406560544288e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001145635251305,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001206409797305,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,8.910518226912245e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001206410015583,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0005722598289139,285.2945861816406,294.1499938964844,301.45001220703125,297.7292175292969,300.30230712890625,301.4734191894531,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207481777295,3.167953011029567e-08,0.001220716512762,-0.0817956179380416,0.0,0.0,0.0,-0.0205176044255495,60.0,30.661481857299805,0.0,-1.0160406560544288e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001145020432886,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001205762382596,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.905735739972442e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001205762528115,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0005719528417102,285.2850952148437,294.1499938964844,301.4175720214844,297.6993103027344,300.3262939453125,301.4405517578125,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200908968225,3.1602745309555764e-08,0.0012200592318549,-0.0815963670611381,0.0,0.0,0.0,-0.0204795338213443,60.0,30.433067321777344,0.0,-1.0149481965981977e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001145020432886,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001205762382596,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.905735739972442e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001205762528115,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0005719528417102,285.2850952148437,294.1499938964844,301.4175720214844,297.6993103027344,300.3262939453125,301.4405517578125,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200908968225,3.1602745309555764e-08,0.0012200592318549,-0.0815963670611381,0.0,0.0,0.0,-0.0204795338213443,60.0,30.433067321777344,0.0,-1.0149481965981977e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001144192501669,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001204890504595,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,8.899295789888129e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001204890722874,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0005715393926948,285.27587890625,294.1499938964844,301.38690185546875,297.6710205078125,300.3491516113281,301.40887451171875,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149939686863945e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.020428305491805,60.0,30.20267105102539,0.0,-1.0134786521120986e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001144192501669,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001204890504595,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,8.899295789888129e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001204890722874,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0005715393926948,285.27587890625,294.1499938964844,301.38690185546875,297.6710205078125,300.3491516113281,301.40887451171875,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149939686863945e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.020428305491805,60.0,30.20267105102539,0.0,-1.0134786521120986e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001143684494309,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001204355576192,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,8.895344944903627e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001204355721711,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0005712857237085,285.2713928222656,294.1499938964844,301.3721923828125,297.6574401855469,300.36016845703125,301.39361572265625,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186653912067,3.1436005798468614e-08,0.0012186339590698,-0.0811636671423912,0.0,0.0,0.0,-0.0203968770802021,60.0,30.088254928588867,0.0,-1.0125777549774285e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001143115368904,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001203756255563,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,8.890918252291158e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001203756473842,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0005710014957003,285.2669677734375,294.1499938964844,301.35791015625,297.6442565917969,300.3708801269531,301.3787841796875,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180584017187,3.1364997710170435e-08,0.0012180270859971,-0.0809793919324874,0.0,0.0,0.0,-0.020361678674817,60.0,29.97473907470703,0.0,-1.0115692106182905e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001141800748882,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001202371931867,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,8.880693349055946e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001202372077386,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0005703449714928,285.2583923339844,294.1499938964844,301.3305358886719,297.6190185546875,300.3914489746094,301.3504943847656,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166564119979,3.1201004446757e-08,0.0012166252126917,-0.0805537477135658,0.0,0.0,0.0,-0.0202803798019886,60.0,29.751163482666016,0.0,-1.0092416857787613e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001141800748882,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001202371931867,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,8.880693349055946e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001202372077386,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0005703449714928,285.2583923339844,294.1499938964844,301.3305358886719,297.6190185546875,300.3914489746094,301.3504943847656,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166564119979,3.1201004446757e-08,0.0012166252126917,-0.0805537477135658,0.0,0.0,0.0,-0.0202803798019886,60.0,29.751163482666016,0.0,-1.0092416857787613e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001140634412877,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001201143604703,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,8.87162095750682e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0001201143822981,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0005697624292224,285.2517395019531,294.1499938964844,301.30975341796875,297.599853515625,300.4071960449219,301.328857421875,285.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154127471148,3.1055513716182765e-08,0.0012153816642239,-0.0801761001348495,0.0,0.0,0.0,-0.0202082563191652,60.0,29.575130462646484,0.0,-1.0071789802168497e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001140318345278,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001200810802401,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,8.86916313902475e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.000120081102068,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.000569604570046,285.2501220703125,294.1499938964844,301.3047180175781,297.59521484375,300.4110412597656,301.3236389160156,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150758411735,3.1016096357916474e-08,0.0012150448746979,-0.080073781311512,0.0,0.0,0.0,-0.0201887171715497,60.0,29.531557083129883,0.0,-1.0066205646808157e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.000113863228762,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001199035323224,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,8.856048953020945e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001199035468744,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0005687625380232,285.2421569824219,294.1499938964844,301.2803649902344,297.5727233886719,300.4295959472656,301.2983703613281,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132778065279,3.0805814787981944e-08,0.0012132469564676,-0.0795278847217559,0.0,0.0,0.0,-0.020084474235773,60.0,29.31647300720215,0.0,-1.003643887997896e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.000113863228762,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001199035323224,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,8.856048953020945e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001199035468744,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0005687625380232,285.2421569824219,294.1499938964844,301.2803649902344,297.5727233886719,300.4295959472656,301.2983703613281,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132778065279,3.0805814787981944e-08,0.0012132469564676,-0.0795278847217559,0.0,0.0,0.0,-0.020084474235773,60.0,29.31647300720215,0.0,-1.003643887997896e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001136793362093,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001197098827105,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,8.841745875542983e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001197098972625,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.000567844021134,285.2345275878906,294.1499938964844,301.25738525390625,297.55157470703125,300.447265625,301.2745056152344,285.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576480014588014e-08,0.0012112866388633,-0.078932449221611,0.0,0.0,0.0,-0.0199707858264446,60.0,29.10556602478028,0.0,-1.0004026052001792e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001136793362093,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001197098827105,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,8.841745875542983e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001197098972625,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.000567844021134,285.2345275878906,294.1499938964844,301.25738525390625,297.55157470703125,300.447265625,301.2745056152344,285.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576480014588014e-08,0.0012112866388633,-0.078932449221611,0.0,0.0,0.0,-0.0199707858264446,60.0,29.10556602478028,0.0,-1.0004026052001792e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001135813072323,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001196066514239,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,8.834120671963319e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001196066659758,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0005673544364981,285.2308349609375,294.1499938964844,301.2464294433594,297.5414428710937,300.45574951171875,301.2630920410156,285.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102717300876,3.0454234689614175e-08,0.0012102412292733,-0.078615017235279,0.0,0.0,0.0,-0.0199101828038692,60.0,29.0017318725586,0.0,-9.986769100578385e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001134794947574,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001194994329125,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,8.826201519696042e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001194994474644,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0005668459343723,285.22723388671875,294.1499938964844,301.2357482910156,297.5316162109375,300.4640197753906,301.25201416015625,285.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091862736269,3.0327274913588553e-08,0.0012091558892279,-0.0782853215932846,0.0,0.0,0.0,-0.0198472440242767,60.0,28.898963928222656,0.0,-9.968863423637232e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000113265159598,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001192737254314,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.809530845610425e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001192737472592,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005657753790728,285.2202453613281,294.1499938964844,301.21539306640625,297.5128173828125,300.47998046875,301.2308654785156,285.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069015065208,3.006001136895975e-08,0.0012068713549524,-0.0775912031531333,0.0,0.0,0.0,-0.019714755937457,60.0,28.696571350097656,0.0,-9.931221711667605e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000113265159598,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001192737254314,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.809530845610425e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001192737472592,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005657753790728,285.2202453613281,294.1499938964844,301.21539306640625,297.5128173828125,300.47998046875,301.2308654785156,285.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069015065208,3.006001136895975e-08,0.0012068713549524,-0.0775912031531333,0.0,0.0,0.0,-0.019714755937457,60.0,28.696571350097656,0.0,-9.931221711667605e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000113038397103,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001190349430544,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,8.791893924353644e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001190349576063,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0005646428326144,285.2135925292969,294.1499938964844,301.1961975097656,297.4951171875,300.4951477050781,301.2109069824219,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484142363,2.9777270427189254e-08,0.0012044543400406,-0.0768567621707916,0.0,0.0,0.0,-0.0195745900273323,60.0,28.49817657470703,0.0,-9.891476793200128e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
