time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000113038397103,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001190349430544,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,8.791893924353644e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001190349576063,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0005646428326144,285.2135925292969,294.1499938964844,301.1961975097656,297.4951171875,300.4951477050781,301.2109069824219,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484142363,2.9777270427189254e-08,0.0012044543400406,-0.0768567621707916,0.0,0.0,0.0,-0.0195745900273323,60.0,28.49817657470703,0.0,-9.891476793200128e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001127994401031,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001187833040603,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.773307490628213e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001187833186122,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0005634492845274,285.2072448730469,294.1499938964844,301.1781005859375,297.4784240722656,300.50958251953125,301.192138671875,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019366258755,2.9479323870873493e-08,0.0012019071727991,-0.0760826915502548,0.0,0.0,0.0,-0.0194268878549337,60.0,28.30371856689453,0.0,-9.849681248397246e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001127994401031,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001187833040603,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.773307490628213e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001187833186122,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0005634492845274,285.2072448730469,294.1499938964844,301.1781005859375,297.4784240722656,300.50958251953125,301.192138671875,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019366258755,2.9479323870873493e-08,0.0012019071727991,-0.0760826915502548,0.0,0.0,0.0,-0.0194268878549337,60.0,28.30371856689453,0.0,-9.849681248397246e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001125492854043,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001185198780149,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,8.753851579967886e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001185198925668,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0005621998570859,285.2012634277344,294.1499938964844,301.1610717773437,297.46270751953125,300.5232849121094,301.1744384765625,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199270132929,2.9167438242438948e-08,0.0011992409126833,-0.0752722695469856,0.0,0.0,0.0,-0.0192722771316766,60.0,28.11297035217285,0.0,-9.80602479216941e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001125492854043,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001185198780149,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,8.753851579967886e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001185198925668,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0005621998570859,285.2012634277344,294.1499938964844,301.1610717773437,297.46270751953125,300.5232849121094,301.1744384765625,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199270132929,2.9167438242438948e-08,0.0011992409126833,-0.0752722695469856,0.0,0.0,0.0,-0.0192722771316766,60.0,28.11297035217285,0.0,-9.80602479216941e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001124205809901,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0001183843487524,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,8.743840589886531e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001183843633043,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0005615570116788,285.1983642578125,294.1499938964844,301.15289306640625,297.4552001953125,300.5298767089844,301.1659851074219,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978978291153,2.9006972823708572e-08,0.0011978688417002,-0.0748552531003952,0.0,0.0,0.0,-0.0191927272826433,60.0,28.019153594970703,0.0,-9.783601484514293e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001122883550124,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001182451087515,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,8.733556751394644e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001182451233034,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000560896587558,285.1955871582031,294.1499938964844,301.1449890136719,297.4478759765625,300.5362854003906,301.1578063964844,285.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964882723987,2.8842121579941704e-08,0.0011964595178142,-0.0744267925620079,0.0,0.0,0.0,-0.0191110055893659,60.0,27.926115036010746,0.0,-9.76059126855944e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001120095039368,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001179514656541,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,8.711867849342525e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001179514802061,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0005595037946477,285.1902160644531,294.1499938964844,301.1297912597656,297.43389892578125,300.5487365722656,301.1419982910156,285.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935164220631,2.84944761119732e-08,0.0011934879003092,-0.073523111641407,0.0,0.0,0.0,-0.0189386680722236,60.0,27.74109649658203,0.0,-9.712156412433617e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001120095039368,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001179514656541,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,8.711867849342525e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001179514802061,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0005595037946477,285.1902160644531,294.1499938964844,301.1297912597656,297.43389892578125,300.5487365722656,301.1419982910156,285.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935164220631,2.84944761119732e-08,0.0011934879003092,-0.073523111641407,0.0,0.0,0.0,-0.0189386680722236,60.0,27.74109649658203,0.0,-9.712156412433617e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001117406281991,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001176683144876,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,8.690954564372078e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001176683290395,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0005581607692874,285.1857604980469,294.1499938964844,301.1171264648437,297.4222106933594,300.5592041015625,301.1288146972656,285.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190650393255,2.8159274023664693e-08,0.0011906222207471,-0.0726516023278236,0.0,0.0,0.0,-0.0187724959105253,60.0,27.578725814819336,0.0,-9.665568256878033e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001117010397138,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001176266305265,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,8.687875379109755e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001176266450784,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0005579630378633,285.1851806640625,294.1499938964844,301.1154479980469,297.420654296875,300.5605773925781,301.1271057128906,285.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902285041287,2.8109925054309315e-08,0.0011902004480361,-0.0725232884287834,0.0,0.0,0.0,-0.0187480337917804,60.0,27.556440353393555,0.0,-9.65871933544804e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001113583130063,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001172657212009,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,8.661218453198671e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001172657357528,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0005562511505559,285.18048095703125,294.1499938964844,301.1018371582031,297.4081115722656,300.57183837890625,301.113037109375,285.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865756241604,2.7682686365437803e-08,0.0011865479173138,-0.0714122280478477,0.0,0.0,0.0,-0.0185362361371517,60.0,27.37051010131836,0.0,-9.599522599046396e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001113583130063,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001172657212009,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,8.661218453198671e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001172657357528,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0005562511505559,285.18048095703125,294.1499938964844,301.1018371582031,297.4081115722656,300.57183837890625,301.113037109375,285.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865756241604,2.7682686365437803e-08,0.0011865479173138,-0.0714122280478477,0.0,0.0,0.0,-0.0185362361371517,60.0,27.37051010131836,0.0,-9.599522599046396e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001109821678255,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0001168696253444,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,8.631963282823563e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001168696398963,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0005543723818846,285.1760559082031,294.1499938964844,301.0888977050781,297.39617919921875,300.5825500488281,301.0997009277344,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182566746138,2.7213806319537084e-08,0.0011825395049527,-0.0701925829052925,0.0,0.0,0.0,-0.0183037966489791,60.0,27.182514190673828,0.0,-9.53476586573743e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001109821678255,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0001168696253444,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,8.631963282823563e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001168696398963,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0005543723818846,285.1760559082031,294.1499938964844,301.0888977050781,297.39617919921875,300.5825500488281,301.0997009277344,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182566746138,2.7213806319537084e-08,0.0011825395049527,-0.0701925829052925,0.0,0.0,0.0,-0.0183037966489791,60.0,27.182514190673828,0.0,-9.53476586573743e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.000110780390969,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001166571382782,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,8.616268314654008e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0001166571528301,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0005533645162358,285.1740417480469,294.1499938964844,301.0826721191406,297.39044189453125,300.5876770019531,301.0933837890625,285.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804160894826,2.6962283072862192e-08,0.0011803891975432,-0.0695381909608841,0.0,0.0,0.0,-0.0181791074573993,60.0,27.08758544921875,0.0,-9.500117670313557e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001105749252019,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001164407804026,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,8.600288128945976e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001164407949545,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0005523382569663,285.17205810546875,294.1499938964844,301.0765991210937,297.38482666015625,300.5926513671875,301.087158203125,285.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782253859564,2.670617682554166e-08,0.0011781986104324,-0.068871796131134,0.0,0.0,0.0,-0.0180521421134471,60.0,26.992515563964844,0.0,-9.464903882872022e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0001101561647374,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001159997991635,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,8.567717304686084e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001159998137154,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0005502465646713,285.1683044433594,294.1499938964844,301.0648193359375,297.3739624023437,300.60235595703125,301.0750427246094,285.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737634195014,2.6184197920997576e-08,0.001173737226054,-0.0675133019685745,0.0,0.0,0.0,-0.017793383449316,60.0,26.80225944519043,0.0,-9.393334465812586e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0001101561647374,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001159997991635,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,8.567717304686084e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001159998137154,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0005502465646713,285.1683044433594,294.1499938964844,301.0648193359375,297.3739624023437,300.60235595703125,301.0750427246094,285.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737634195014,2.6184197920997576e-08,0.001173737226054,-0.0675133019685745,0.0,0.0,0.0,-0.017793383449316,60.0,26.80225944519043,0.0,-9.393334465812586e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001097276253858,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001155485297203,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,8.534386870451272e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001155485442723,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0005481060361489,285.1648864746094,294.1499938964844,301.0534973144531,297.363525390625,300.61151123046875,301.0635070800781,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.5650042090319413e-08,0.0011691706022247,-0.0661227479577064,0.0,0.0,0.0,-0.0175285842269659,60.0,26.61274147033692,0.0,-9.32037593770474e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001097276253858,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001155485297203,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,8.534386870451272e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001155485442723,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0005481060361489,285.1648864746094,294.1499938964844,301.0534973144531,297.363525390625,300.61151123046875,301.0635070800781,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.5650042090319413e-08,0.0011691706022247,-0.0661227479577064,0.0,0.0,0.0,-0.0175285842269659,60.0,26.61274147033692,0.0,-9.32037593770474e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001093065220629,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0001151050819316,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,8.501634147251025e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001151050964836,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0005460026441141,285.1617736816406,294.1499938964844,301.0425720214844,297.3534240722656,300.6202392578125,301.05242919921875,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647082865238,2.5125157065986066e-08,0.0011646832572296,-0.0647559538483619,0.0,0.0,0.0,-0.0172683801501989,60.0,26.426517486572266,0.0,-9.248960708418964e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001093065220629,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0001151050819316,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,8.501634147251025e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001151050964836,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0005460026441141,285.1617736816406,294.1499938964844,301.0425720214844,297.3534240722656,300.6202392578125,301.05242919921875,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647082865238,2.5125157065986066e-08,0.0011646832572296,-0.0647559538483619,0.0,0.0,0.0,-0.0172683801501989,60.0,26.426517486572266,0.0,-9.248960708418964e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001089051002054,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001146823633462,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,8.470411557937041e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001146823778981,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0005439975648187,285.1589660644531,294.1499938964844,301.0319519042969,297.3436584472656,300.6285400390625,301.0416564941406,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604300234466,2.4624801753248e-08,0.0011604054598137,-0.0634527057409286,0.0,0.0,0.0,-0.0170203372836112,60.0,26.24546813964844,0.0,-9.18113798320519e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001089051002054,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001146823633462,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,8.470411557937041e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001146823778981,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0005439975648187,285.1589660644531,294.1499938964844,301.0319519042969,297.3436584472656,300.6285400390625,301.0416564941406,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604300234466,2.4624801753248e-08,0.0011604054598137,-0.0634527057409286,0.0,0.0,0.0,-0.0170203372836112,60.0,26.24546813964844,0.0,-9.18113798320519e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001087170894606,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001144843845395,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,8.455788338324055e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001144843990914,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0005430584424175,285.1576538085937,294.1499938964844,301.0267333984375,297.3388671875,300.6325378417969,301.0364074707031,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584276799112,2.4390461206280644e-08,0.0011584033491089,-0.0628422200679779,0.0,0.0,0.0,-0.0169041715562343,60.0,26.15776634216309,0.0,-9.149459145874064e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.000108534732135,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001142923429142,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,8.441604586550966e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001142923574661,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0005421476089395,285.1564025878906,294.1499938964844,301.0216064453125,297.3341064453125,300.6364440917969,301.0311889648437,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564845917746,2.4163153256040466e-08,0.001156460493803,-0.0622499957680702,0.0,0.0,0.0,-0.0167914908379316,60.0,26.071399688720703,0.0,-9.118782884343093e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001082094968296,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001139498563134,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,8.416308264713734e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001139498708653,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0005405230913311,285.1541442871094,294.1499938964844,301.01141357421875,297.32470703125,300.6439514160156,301.0209655761719,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530162300914,2.375775309815253e-08,0.0011529924813658,-0.0611936077475547,0.0,0.0,0.0,-0.0165905077010393,60.0,25.907527923583984,0.0,-9.064200412467473e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001082094968296,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001139498563134,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,8.416308264713734e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001139498708653,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0005405230913311,285.1541442871094,294.1499938964844,301.01141357421875,297.32470703125,300.6439514160156,301.0209655761719,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530162300914,2.375775309815253e-08,0.0011529924813658,-0.0611936077475547,0.0,0.0,0.0,-0.0165905077010393,60.0,25.907527923583984,0.0,-9.064200412467473e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.000107950043457,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.000113676636829,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,8.396128396270797e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0001136766513809,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0005392271559685,285.1523132324219,294.1499938964844,301.0017395019531,297.3157958984375,300.6507568359375,301.01129150390625,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150251016952,2.343433713747345e-08,0.0011502276174724,-0.0603507123887538,0.0,0.0,0.0,-0.0164301805198192,60.0,25.7622127532959,0.0,-9.020773461543288e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001079416833817,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001136678401962,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,8.39547865325585e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001136678547482,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0005391854210756,285.1522521972656,294.1499938964844,301.0013427734375,297.3154296875,300.6510314941406,301.0108947753906,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501619592308,2.3423920580967212e-08,0.0011501385597512,-0.0603235587477684,0.0,0.0,0.0,-0.0164250172674655,60.0,25.756723403930664,0.0,-9.019376534524781e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001077313718269,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001134463673224,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,8.379120117751881e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001134463818743,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005381349474191,285.1506652832031,294.1499938964844,300.9913024902344,297.30615234375,300.6576538085937,301.0008544921875,285.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479208478704,2.3161739193255932e-08,0.0011478976812213,-0.0596401579678058,0.0,0.0,0.0,-0.0162950474768877,60.0,25.61937713623047,0.0,-8.98425085438248e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001077313718269,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001134463673224,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,8.379120117751881e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001134463818743,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005381349474191,285.1506652832031,294.1499938964844,300.9913024902344,297.30615234375,300.6576538085937,301.0008544921875,285.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479208478704,2.3161739193255932e-08,0.0011478976812213,-0.0596401579678058,0.0,0.0,0.0,-0.0162950474768877,60.0,25.61937713623047,0.0,-8.98425085438248e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.000107582003693,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001132890756707,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,8.367502596229315e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001132890829467,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0005373888998292,285.1493530273437,294.1499938964844,300.981201171875,297.2968444824219,300.6640014648437,300.9908142089844,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463289847597,2.2975507718570043e-08,0.001146305934526,-0.0591546781361103,0.0,0.0,0.0,-0.0162027291953563,60.0,25.494686126708984,0.0,-8.959342068237677e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.000107582003693,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001132890756707,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,8.367502596229315e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001132890829467,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0005373888998292,285.1493530273437,294.1499938964844,300.981201171875,297.2968444824219,300.6640014648437,300.9908142089844,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463289847597,2.2975507718570043e-08,0.001146305934526,-0.0591546781361103,0.0,0.0,0.0,-0.0162027291953563,60.0,25.494686126708984,0.0,-8.959342068237677e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001075134932762,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000113216934551,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,8.362174412468448e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001132169491029,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0005370466969907,285.1487121582031,294.1499938964844,300.97613525390625,297.29217529296875,300.6671142578125,300.9858093261719,285.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455991771072,2.289009337630432e-08,0.0011455763597041,-0.0589319989085197,0.0,0.0,0.0,-0.016160387545824,60.0,25.433835983276367,0.0,-8.947929330815897e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001074842148227,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001131861063186,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,8.359897037735209e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001131861135945,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0005369005375541,285.14813232421875,294.1499938964844,300.97100830078125,297.2874450683594,300.670166015625,300.98077392578125,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452857870608,2.285356259790205e-08,0.0011452629696577,-0.0588367618620395,0.0,0.0,0.0,-0.0161422733217477,60.0,25.37755584716797,0.0,-8.943050744392168e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001074878236977,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001131898970925,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,8.360177162103355e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0001131899116444,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.000536918581929,285.1471862792969,294.1499938964844,300.96063232421875,297.27789306640625,300.676025390625,300.9705505371094,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145320944488,2.2857960857436413e-08,0.0011452981270849,-0.0588482283055782,0.0,0.0,0.0,-0.0161444414407014,60.0,25.279067993164062,0.0,-8.94363836323464e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001074878236977,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001131898970925,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,8.360177162103355e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0001131899116444,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.000536918581929,285.1471862792969,294.1499938964844,300.96063232421875,297.27789306640625,300.676025390625,300.9705505371094,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145320944488,2.2857960857436413e-08,0.0011452981270849,-0.0588482283055782,0.0,0.0,0.0,-0.0161444414407014,60.0,25.279067993164062,0.0,-8.94363836323464e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
