time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.000107581327029,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001132883626269,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,8.367449481738731e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001132883699028,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0005373857566155,285.14654541015625,294.1499938964844,300.95001220703125,297.2680969238281,300.6814880371094,300.9600830078125,285.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463166447356,2.297438683740438e-08,0.0011462937109172,-0.0591517575085163,0.0,0.0,0.0,-0.0162021592259407,60.0,25.201562881469727,0.0,-8.959192854263166e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.000107581327029,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001132883626269,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,8.367449481738731e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001132883699028,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0005373857566155,285.14654541015625,294.1499938964844,300.95001220703125,297.2680969238281,300.6814880371094,300.9600830078125,285.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463166447356,2.297438683740438e-08,0.0011462937109172,-0.0591517575085163,0.0,0.0,0.0,-0.0162021592259407,60.0,25.201562881469727,0.0,-8.959192854263166e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001077281849575,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000113443013106,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,8.378872007597238e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001134430203819,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0005381194059737,285.1460266113281,294.1499938964844,300.9402770996094,297.2591247558594,300.6867980957031,300.9498291015625,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157305406584783e-08,0.0011478571686893,-0.0596286021173,0.0,0.0,0.0,-0.0162928365170955,60.0,25.13501167297364,0.0,-8.983657551198122e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001077281849575,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000113443013106,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,8.378872007597238e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001134430203819,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0005381194059737,285.1460266113281,294.1499938964844,300.9402770996094,297.2591247558594,300.6867980957031,300.9498291015625,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157305406584783e-08,0.0011478571686893,-0.0596286021173,0.0,0.0,0.0,-0.0162928365170955,60.0,25.13501167297364,0.0,-8.983657551198122e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001079055291484,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001136297578341,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,8.392665040446445e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000113629772386,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0005390053265728,285.1457824707031,294.1499938964844,300.9326477050781,297.2520751953125,300.6918334960937,300.9407653808594,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149769173935,2.3378211366775762e-08,0.0011497457744553,-0.0602044239640235,0.0,0.0,0.0,-0.0164023470133543,60.0,25.08577537536621,0.0,-9.01324810342885e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001079055291484,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001136297578341,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,8.392665040446445e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000113629772386,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0005390053265728,285.1457824707031,294.1499938964844,300.9326477050781,297.2520751953125,300.6918334960937,300.9407653808594,285.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149769173935,2.3378211366775762e-08,0.0011497457744553,-0.0602044239640235,0.0,0.0,0.0,-0.0164023470133543,60.0,25.08577537536621,0.0,-9.01324810342885e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001080025613191,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001137319413828,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,8.400211663683876e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001137319486588,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0005394900799728,285.1457824707031,294.1499938964844,300.9295349121094,297.24920654296875,300.6942443847656,300.9368591308594,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508025927469,2.3499085344269588e-08,0.0011507791932672,-0.0605194717645645,0.0,0.0,0.0,-0.016462268307805,60.0,25.06603240966797,0.0,-9.029459846487953e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001081048394553,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001138396473834,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.408167195739225e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001138396619353,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0005400010268203,285.14581298828125,294.1499938964844,300.9268798828125,297.24676513671875,300.6966247558594,300.93341064453125,285.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518921237438,2.362650164400293e-08,0.0011518684914335,-0.06085155159235,0.0,0.0,0.0,-0.0165254324674606,60.0,25.048921585083008,0.0,-9.04656403122317e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001083231109078,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001140694948844,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,8.425143460044637e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0001140695094363,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0005410913727246,285.1461181640625,294.1499938964844,300.9228820800781,297.2431030273437,300.70123291015625,300.927734375,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154217054136,2.3898410361766764e-08,0.0011541931889951,-0.0615601576864719,0.0,0.0,0.0,-0.0166602283716201,60.0,25.02204132080078,0.0,-9.083120033892557e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001083231109078,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001140694948844,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,8.425143460044637e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0001140695094363,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0005410913727246,285.1461181640625,294.1499938964844,300.9228820800781,297.2431030273437,300.70123291015625,300.927734375,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154217054136,2.3898410361766764e-08,0.0011541931889951,-0.0615601576864719,0.0,0.0,0.0,-0.0166602283716201,60.0,25.02204132080078,0.0,-9.083120033892557e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001085560870706,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001143148256232,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,8.443263504887e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001143148401752,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005422551766969,285.1466369628906,294.1499938964844,300.9205017089844,297.24090576171875,300.7057189941406,300.9236145019531,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566986795514,2.418864930575637e-08,0.0011566744651645,-0.0623164288699626,0.0,0.0,0.0,-0.0168041102588176,60.0,25.002817153930664,0.0,-9.122221200641436e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001085560870706,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001143148256232,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,8.443263504887e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001143148401752,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005422551766969,285.1466369628906,294.1499938964844,300.9205017089844,297.24090576171875,300.7057189941406,300.9236145019531,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566986795514,2.418864930575637e-08,0.0011566744651645,-0.0623164288699626,0.0,0.0,0.0,-0.0168041102588176,60.0,25.002817153930664,0.0,-9.122221200641436e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.000108799948066,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0001145716232713,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,8.462230471195653e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001145716378232,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005434734048321,285.1474304199219,294.1499938964844,300.9195861816406,297.24005126953125,300.7101135253906,300.92120361328125,285.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592962546274,2.449245428692848e-08,0.0011592718074098,-0.0631079375743866,0.0,0.0,0.0,-0.0169547162950038,60.0,24.992042541503903,0.0,-9.163240122234129e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.000108799948066,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0001145716232713,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,8.462230471195653e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001145716378232,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005434734048321,285.1474304199219,294.1499938964844,300.9195861816406,297.24005126953125,300.7101135253906,300.92120361328125,285.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592962546274,2.449245428692848e-08,0.0011592718074098,-0.0631079375743866,0.0,0.0,0.0,-0.0169547162950038,60.0,24.992042541503903,0.0,-9.163240122234129e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001090504447347,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001148354131146,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,8.481713302899152e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001148354203905,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0005447247531265,285.1484680175781,294.1499938964844,300.91998291015625,297.2403869628906,300.7143859863281,300.9203491210937,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619647266343,2.4804529985544832e-08,0.0011619399301707,-0.0639208778738975,0.0,0.0,0.0,-0.0171094238758087,60.0,24.988018035888672,0.0,-9.20547122973403e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001090504447347,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001148354131146,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,8.481713302899152e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001148354203905,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0005447247531265,285.1484680175781,294.1499938964844,300.91998291015625,297.2403869628906,300.7143859863281,300.9203491210937,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619647266343,2.4804529985544832e-08,0.0011619399301707,-0.0639208778738975,0.0,0.0,0.0,-0.0171094238758087,60.0,24.988018035888672,0.0,-9.20547122973403e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001091768790502,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.000114968555863,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,8.491547487210482e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0001149685631389,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.000545356364455,285.14910888671875,294.1499938964844,300.9206237792969,297.2409973144531,300.7165222167969,300.9204406738281,285.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.496205020463549e-08,0.0011632866226136,-0.0643311589956283,0.0,0.0,0.0,-0.0171875115483999,60.0,24.98819923400879,0.0,-9.226824460029093e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0001093034807126,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001151018659584,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,8.501394040649757e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001151018805103,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0005459887324832,285.1498107910156,294.1499938964844,300.9215393066406,297.2418212890625,300.7186279296875,300.9208374023437,285.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646600905805,2.5119771152049e-08,0.0011646350612863,-0.0647419318556785,0.0,0.0,0.0,-0.0172656998038291,60.0,24.989511489868164,0.0,-9.248229559943868e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001095548359444,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001153665580204,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,8.520943811163306e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001153665725723,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0005472443881444,285.1513977050781,294.1499938964844,300.9241027832031,297.24420166015625,300.72283935546875,300.9224853515625,286.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432923322910028e-08,0.0011673122644424,-0.0655574202537536,0.0,0.0,0.0,-0.0174209419637918,60.0,24.99496459960937,0.0,-9.290802438499669e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001095548359444,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001153665580204,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,8.520943811163306e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001153665725723,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0005472443881444,285.1513977050781,294.1499938964844,300.9241027832031,297.24420166015625,300.72283935546875,300.9224853515625,286.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432923322910028e-08,0.0011673122644424,-0.0655574202537536,0.0,0.0,0.0,-0.0174209419637918,60.0,24.99496459960937,0.0,-9.290802438499669e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.000109801228973,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001156260186689,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,8.540107228327543e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001156260259449,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0005484751891344,285.1532287597656,294.1499938964844,300.9275207519531,297.24737548828125,300.7270202636719,300.9251403808594,286.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739883113828923e-08,0.0011699366150423,-0.0663566589355468,0.0,0.0,0.0,-0.0175731126219034,60.0,25.00347900390625,0.0,-9.332627115554717e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.000109801228973,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001156260186689,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,8.540107228327543e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001156260259449,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0005484751891344,285.1532287597656,294.1499938964844,300.9275207519531,297.24737548828125,300.7270202636719,300.9251403808594,286.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739883113828923e-08,0.0011699366150423,-0.0663566589355468,0.0,0.0,0.0,-0.0175731126219034,60.0,25.00347900390625,0.0,-9.332627115554717e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001100389490602,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001158763479907,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,8.558596164220944e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001158763552666,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0005496627418324,285.1553649902344,294.1499938964844,300.93170166015625,297.2511901855469,300.7312316894531,300.9286499023437,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724947253242,2.6036044431521084e-08,0.0011724686482921,-0.0671276599168777,0.0,0.0,0.0,-0.0177199300378561,60.0,25.013792037963867,0.0,-9.373070497531445e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001100389490602,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001158763479907,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,8.558596164220944e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001158763552666,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0005496627418324,285.1553649902344,294.1499938964844,300.93170166015625,297.2511901855469,300.7312316894531,300.9286499023437,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724947253242,2.6036044431521084e-08,0.0011724686482921,-0.0671276599168777,0.0,0.0,0.0,-0.0177199300378561,60.0,25.013792037963867,0.0,-9.373070497531445e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001102657988667,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.000116115232231,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,8.576239633839577e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.000116115239507,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000550795928575,285.1577453613281,294.1499938964844,300.9364013671875,297.25555419921875,300.7354431152344,300.932861328125,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749111581593,2.631865925195597e-08,0.0011748848482966,-0.0678632855415344,0.0,0.0,0.0,-0.0178600326180458,60.0,25.025041580200195,0.0,-9.41174462809613e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001102657988667,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.000116115232231,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,8.576239633839577e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.000116115239507,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000550795928575,285.1577453613281,294.1499938964844,300.9364013671875,297.25555419921875,300.7354431152344,300.932861328125,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749111581593,2.631865925195597e-08,0.0011748848482966,-0.0678632855415344,0.0,0.0,0.0,-0.0178600326180458,60.0,25.025041580200195,0.0,-9.41174462809613e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0001103718823287,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0001162269472843,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,8.584491297369823e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0001162269545602,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0005513259093277,285.1590576171875,294.1499938964844,300.9389343261719,297.25787353515625,300.7375793457031,300.93524169921875,286.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176041085273,2.6450823753521042e-08,0.0011760146589949,-0.0682072639465332,0.0,0.0,0.0,-0.0179255492985248,60.0,25.030580520629883,0.0,-9.42985778351613e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001104765178752,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001163371343864,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,8.592629455961287e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001163371416623,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0005518486141227,285.16046142578125,294.1499938964844,300.9415588378906,297.2602844238281,300.7397155761719,300.937744140625,286.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771554127335,2.6581181700180423e-08,0.0011771288700401,-0.0685465186834335,0.0,0.0,0.0,-0.0179901719093322,60.0,25.036117553710938,0.0,-9.447740723089737e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001106765557778,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001165477806353,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.608187636127695e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001165477879112,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0005528478650376,285.16339111328125,294.1499938964844,300.9469909667969,297.2652893066406,300.7439880371094,300.94287109375,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792875593528,2.6830383248466205e-08,0.0011792606674134,-0.0691950023174285,0.0,0.0,0.0,-0.0181137174367904,60.0,25.04657745361328,0.0,-9.481973961555924e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001106765557778,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001165477806353,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.608187636127695e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001165477879112,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0005528478650376,285.16339111328125,294.1499938964844,300.9469909667969,297.2652893066406,300.7439880371094,300.94287109375,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792875593528,2.6830383248466205e-08,0.0011792606674134,-0.0691950023174285,0.0,0.0,0.0,-0.0181137174367904,60.0,25.04657745361328,0.0,-9.481973961555924e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001108523501898,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001167328955489,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.621860615676269e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001167329101008,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0005537261022254,285.1666259765625,294.1499938964844,300.9525146484375,297.2704162597656,300.7483215332031,300.9482421875,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811590520665,2.7049379625054826e-08,0.0011811320437118,-0.0697648078203201,0.0,0.0,0.0,-0.0182222761213779,60.0,25.05449676513672,0.0,-9.512108789522244e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001108523501898,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001167328955489,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.621860615676269e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001167329101008,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0005537261022254,285.1666259765625,294.1499938964844,300.9525146484375,297.2704162597656,300.7483215332031,300.9482421875,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811590520665,2.7049379625054826e-08,0.0011811320437118,-0.0697648078203201,0.0,0.0,0.0,-0.0182222761213779,60.0,25.05449676513672,0.0,-9.512108789522244e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0001110238954424,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001169135430245,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,8.635202539153397e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001169135503005,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0005545830354094,285.1700134277344,294.1499938964844,300.9580383300781,297.2755126953125,300.7526550292969,300.9536437988281,286.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829882860183,2.7263084234618886e-08,0.001182961044833,-0.0703207775950431,0.0,0.0,0.0,-0.0183282271027565,60.0,25.061403274536133,0.0,-9.5415607859195e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0001110238954424,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001169135430245,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,8.635202539153397e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001169135503005,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0005545830354094,285.1700134277344,294.1499938964844,300.9580383300781,297.2755126953125,300.7526550292969,300.9536437988281,286.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829882860183,2.7263084234618886e-08,0.001182961044833,-0.0703207775950431,0.0,0.0,0.0,-0.0183282271027565,60.0,25.061403274536133,0.0,-9.5415607859195e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001111675956053,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.000117064868391,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,8.646379137644544e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001170648756669,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0005553009104914,285.1737670898437,294.1499938964844,300.9634094238281,297.28045654296875,300.7570495605469,300.958984375,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845169356092,2.744208771332525e-08,0.0011844895780086,-0.0707864239811897,0.0,0.0,0.0,-0.0184169560670852,60.0,25.064435958862305,0.0,-9.56626635684188e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001111675956053,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.000117064868391,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,8.646379137644544e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001170648756669,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0005553009104914,285.1737670898437,294.1499938964844,300.9634094238281,297.28045654296875,300.7570495605469,300.958984375,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845169356092,2.744208771332525e-08,0.0011844895780086,-0.0707864239811897,0.0,0.0,0.0,-0.0184169560670852,60.0,25.064435958862305,0.0,-9.56626635684188e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001112404206651,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001171415569842,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,8.652043470647186e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001171415715361,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0005556647083722,285.1756591796875,294.1499938964844,300.9659729003906,297.2828063964844,300.7592468261719,300.96160888671875,286.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852921452373,2.7532806257113407e-08,0.0011852646712213,-0.0710223913192749,0.0,0.0,0.0,-0.0184619259089231,60.0,25.065643310546875,0.0,-9.578798909615217e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0001113068356062,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001172114934888,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,8.657208672957495e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001172115007648,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0005559964920394,285.1777038574219,294.1499938964844,300.96844482421875,297.2850952148437,300.7614440917969,300.964111328125,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859993683174,2.76155276424106e-08,0.0011859717778861,-0.0712375491857528,0.0,0.0,0.0,-0.0185029320418834,60.0,25.06564140319824,0.0,-9.59023438440454e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001114360638894,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001173475757241,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,8.667259680805728e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.000117347590276,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0005566420732066,285.18182373046875,294.1499938964844,300.9730224609375,297.289306640625,300.7658386230469,300.96893310546875,286.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873773764818,2.7776502875553888e-08,0.0011873495532199,-0.0716562196612358,0.0,0.0,0.0,-0.0185827426612377,60.0,25.064796447753903,0.0,-9.612505635914205e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
