time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001114360638894,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001173475757241,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,8.667259680805728e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.000117347590276,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0005566420732066,285.18182373046875,294.1499938964844,300.9730224609375,297.289306640625,300.7658386230469,300.96893310546875,286.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873773764818,2.7776502875553888e-08,0.0011873495532199,-0.0716562196612358,0.0,0.0,0.0,-0.0185827426612377,60.0,25.064796447753903,0.0,-9.612505635914205e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001115494669647,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001174669960164,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,8.676079596625641e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001174670032924,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0005572086083702,285.1865234375,294.1499938964844,300.9769592285156,297.2929382324219,300.7701721191406,300.9725036621094,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885840212926,2.7917748113281973e-08,0.0011885560816153,-0.0720235481858253,0.0,0.0,0.0,-0.0186527576297521,60.0,25.05862617492676,0.0,-9.632069719600622e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001115494669647,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001174669960164,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,8.676079596625641e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001174670032924,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0005572086083702,285.1865234375,294.1499938964844,300.9769592285156,297.2929382324219,300.7701721191406,300.9725036621094,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885840212926,2.7917748113281973e-08,0.0011885560816153,-0.0720235481858253,0.0,0.0,0.0,-0.0186527576297521,60.0,25.05862617492676,0.0,-9.632069719600622e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000111668043246,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000117591866001,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,8.68530260049738e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001175918732769,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0005578009877353,285.19110107421875,294.1499938964844,300.98016357421875,297.2958679199219,300.7745056152344,300.9764404296875,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898499215021,2.8065452184478094e-08,0.0011898217489942,-0.0724076405167579,0.0,0.0,0.0,-0.0187259931117296,60.0,25.054399490356445,0.0,-9.652548271787965e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000111668043246,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000117591866001,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,8.68530260049738e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001175918732769,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0005578009877353,285.19110107421875,294.1499938964844,300.98016357421875,297.2958679199219,300.7745056152344,300.9764404296875,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898499215021,2.8065452184478094e-08,0.0011898217489942,-0.0724076405167579,0.0,0.0,0.0,-0.0187259931117296,60.0,25.054399490356445,0.0,-9.652548271787965e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001117680731113,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001176971927634,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,8.693082054378465e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001176972073153,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0005583007005043,285.1962280273437,294.1499938964844,300.982421875,297.2979736328125,300.7787170410156,300.9784240722656,286.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909120948985,2.8190031642338912e-08,0.0011908838059753,-0.072731576859951,0.0,0.0,0.0,-0.0187877379357814,60.0,25.04222869873047,0.0,-9.66983861871995e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001117680731113,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001176971927634,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,8.693082054378465e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001176972073153,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0005583007005043,285.1962280273437,294.1499938964844,300.982421875,297.2979736328125,300.7787170410156,300.9784240722656,286.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909120948985,2.8190031642338912e-08,0.0011908838059753,-0.072731576859951,0.0,0.0,0.0,-0.0187877379357814,60.0,25.04222869873047,0.0,-9.66983861871995e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001118228101404,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001177548328996,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,8.697339217178524e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001177548401756,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0005585741018876,285.1986694335937,294.1499938964844,300.9831848144531,297.2986755371094,300.7808837890625,300.9799499511719,286.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914948699995,2.8258208217835093e-08,0.0011914666974917,-0.072908841073513,0.0,0.0,0.0,-0.0188215337693691,60.0,25.03808784484864,0.0,-9.67930731121669e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001118708460126,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001178054226329,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,8.701075421413407e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001178054299089,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0005588140920735,285.20123291015625,294.1499938964844,300.983642578125,297.2991027832031,300.782958984375,300.9807434082031,286.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920059332624,2.8318035916186094e-08,0.0011919776443392,-0.0730643942952156,0.0,0.0,0.0,-0.0188511908054351,60.0,25.03104019165039,0.0,-9.68761995068235e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001119636654038,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001179031605715,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,8.7082946265582e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001179031678475,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.000559277832508,285.2064819335937,294.1499938964844,300.983642578125,297.2991027832031,300.787109375,300.9818725585937,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929959291592,2.8433639442937423e-08,0.0011929675238206,-0.0733649432659149,0.0,0.0,0.0,-0.0189085062593221,60.0,25.01535415649414,0.0,-9.70369242736524e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001119636654038,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001179031605715,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,8.7082946265582e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001179031678475,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.000559277832508,285.2064819335937,294.1499938964844,300.983642578125,297.2991027832031,300.787109375,300.9818725585937,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929959291592,2.8433639442937423e-08,0.0011929675238206,-0.0733649432659149,0.0,0.0,0.0,-0.0189085062593221,60.0,25.01535415649414,0.0,-9.70369242736524e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001120435408665,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001179872706416,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,8.71450683916919e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0001179872851935,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0005596768460236,285.2120361328125,294.1499938964844,300.9822998046875,297.2978515625,300.79107666015625,300.9809265136719,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938456445932,2.8533110096873315e-08,0.001193817006424,-0.0736235454678535,0.0,0.0,0.0,-0.0189578142017126,60.0,24.99281120300293,0.0,-9.717533089315113e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001120435408665,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001179872706416,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,8.71450683916919e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0001179872851935,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0005596768460236,285.2120361328125,294.1499938964844,300.9822998046875,297.2978515625,300.79107666015625,300.9809265136719,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938456445932,2.8533110096873315e-08,0.001193817006424,-0.0736235454678535,0.0,0.0,0.0,-0.0189578142017126,60.0,24.99281120300293,0.0,-9.717533089315113e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001121229142881,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001180708641186,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,8.720680489204824e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001180708713945,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0005600734148174,285.2176208496094,294.1499938964844,300.9794311523437,297.29522705078125,300.79498291015625,300.9798889160156,286.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946929153054,2.86319625786291e-08,0.0011946642771363,-0.0738805159926414,0.0,0.0,0.0,-0.0190068297088146,60.0,24.970069885253903,0.0,-9.73129701264952e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001121229142881,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001180708641186,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,8.720680489204824e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001180708713945,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0005600734148174,285.2176208496094,294.1499938964844,300.9794311523437,297.29522705078125,300.79498291015625,300.9798889160156,286.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946929153054,2.86319625786291e-08,0.0011946642771363,-0.0738805159926414,0.0,0.0,0.0,-0.0190068297088146,60.0,24.970069885253903,0.0,-9.73129701264952e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001121812820201,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001181323241326,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,8.725219959160313e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001181323314085,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0005603650351986,285.2236633300781,294.1499938964844,300.9749450683594,297.29107666015625,300.79852294921875,300.9756164550781,286.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953121284022,2.8704631560572125e-08,0.0011952834902331,-0.0740694180130958,0.0,0.0,0.0,-0.019042843952775,60.0,24.93598175048828,0.0,-9.741421536091368e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001121812820201,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001181323241326,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,8.725219959160313e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001181323314085,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0005603650351986,285.2236633300781,294.1499938964844,300.9749450683594,297.29107666015625,300.79852294921875,300.9756164550781,286.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953121284022,2.8704631560572125e-08,0.0011952834902331,-0.0740694180130958,0.0,0.0,0.0,-0.019042843952775,60.0,24.93598175048828,0.0,-9.741421536091368e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001122131725423,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001181659026769,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,8.727700333110988e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001181659099529,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0005605243495665,285.22662353515625,294.1499938964844,300.9720153808594,297.28839111328125,300.80029296875,300.9736633300781,286.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956512462347,2.8744334912289563e-08,0.0011956224916502,-0.0741726160049438,0.0,0.0,0.0,-0.0190625227987766,60.0,24.919818878173828,0.0,-9.746955242917468e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001122387548093,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000118192845548,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,8.729690307518467e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001181928528239,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005606521735899,285.2297058105469,294.1499938964844,300.9686279296875,297.2852478027344,300.802001953125,300.9707946777344,286.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959233088418,2.8776186766776852e-08,0.001195894437842,-0.0742554143071174,0.0,0.0,0.0,-0.0190783124417066,60.0,24.900489807128903,0.0,-9.751396135015969e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.00011228533549,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001182418927783,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,8.733313006814569e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001182419000542,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0005608848878182,285.2359313964844,294.1499938964844,300.9603576660156,297.27764892578125,300.80523681640625,300.9643249511719,286.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964209843426,2.8834168830371712e-08,0.0011963921133428,-0.0744061172008514,0.0,0.0,0.0,-0.0191070660948753,60.0,24.859241485595703,0.0,-9.759482111348917e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.00011228533549,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001182418927783,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,8.733313006814569e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001182419000542,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0005608848878182,285.2359313964844,294.1499938964844,300.9603576660156,297.27764892578125,300.80523681640625,300.9643249511719,286.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964209843426,2.8834168830371712e-08,0.0011963921133428,-0.0744061172008514,0.0,0.0,0.0,-0.0191070660948753,60.0,24.859241485595703,0.0,-9.759482111348917e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001123147012549,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001182728155981,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,8.735596929909661e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0001182728228741,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0005610316293314,285.24249267578125,294.1499938964844,300.95001220703125,297.2680969238281,300.80792236328125,300.9541320800781,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967315804213,2.8870697832417136e-08,0.0011967027094215,-0.0745010673999786,0.0,0.0,0.0,-0.0191251654177904,60.0,24.809795379638672,0.0,-9.764578123849789e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001123147012549,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001182728155981,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,8.735596929909661e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0001182728228741,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0005610316293314,285.24249267578125,294.1499938964844,300.95001220703125,297.2680969238281,300.80792236328125,300.9541320800781,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967315804213,2.8870697832417136e-08,0.0011967027094215,-0.0745010673999786,0.0,0.0,0.0,-0.0191251654177904,60.0,24.809795379638672,0.0,-9.764578123849789e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.000112344045192,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001183037165901,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,8.73787867021747e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000118303731142,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0005611782544292,285.2490539550781,294.1499938964844,300.9363098144531,297.2593994140625,300.81060791015625,300.9440002441406,286.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970441555604,2.8907203741823654e-08,0.0011970152845606,-0.0745959505438804,0.0,0.0,0.0,-0.0191432647407054,60.0,24.76033592224121,0.0,-9.769672715265189e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.000112344045192,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001183037165901,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,8.73787867021747e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000118303731142,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0005611782544292,285.2490539550781,294.1499938964844,300.9363098144531,297.2593994140625,300.81060791015625,300.9440002441406,286.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970441555604,2.8907203741823654e-08,0.0011970152845606,-0.0745959505438804,0.0,0.0,0.0,-0.0191432647407054,60.0,24.76033592224121,0.0,-9.769672715265189e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001123632173403,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001183239073725,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,8.739369513932616e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001183239146484,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0005612740642391,285.2557983398437,294.1499938964844,300.9183044433594,297.2543334960937,300.8129272460937,300.9296875,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972478823736,2.8931026463396847e-08,0.0011972190113738,-0.0746578648686409,0.0,0.0,0.0,-0.0191550757735967,60.0,24.71206855773925,0.0,-9.772997344725809e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001123632173403,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001183239073725,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,8.739369513932616e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001183239146484,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0005612740642391,285.2557983398437,294.1499938964844,300.9183044433594,297.2543334960937,300.8129272460937,300.9296875,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972478823736,2.8931026463396847e-08,0.0011972190113738,-0.0746578648686409,0.0,0.0,0.0,-0.0191550757735967,60.0,24.71206855773925,0.0,-9.772997344725809e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001123713082051,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001183324275189,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,8.739998884266242e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001183324347948,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0005613145185634,285.2592163085937,294.1499938964844,300.90777587890625,297.2530822753906,300.8139343261719,300.9209289550781,286.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.8941080643107853e-08,0.0011973049258813,-0.0746840015053749,0.0,0.0,0.0,-0.0191600602120161,60.0,24.68975257873535,0.0,-9.774401377171672e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001123780821217,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001183395652333,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,8.740526391193271e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0001183395725092,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0005613483954221,285.2626953125,294.1499938964844,300.89630126953125,297.2525939941406,300.8147888183594,300.9111328125,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.894949702181293e-08,0.0011973768705502,-0.0747058689594268,0.0,0.0,0.0,-0.0191642306745052,60.0,24.66895866394043,0.0,-9.775575904313882e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001123882466345,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.000118350260891,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,8.741316560190171e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001183502681669,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.00056139921071,285.2698059082031,294.1499938964844,300.87060546875,297.2538146972656,300.8160705566406,300.8883361816406,286.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.89620967208748e-08,0.0011974845547229,-0.0747386217117309,0.0,0.0,0.0,-0.0191704779863357,60.0,24.632362365722656,0.0,-9.777335208127624e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001123882466345,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.000118350260891,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,8.741316560190171e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001183502681669,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.00056139921071,285.2698059082031,294.1499938964844,300.87060546875,297.2538146972656,300.8160705566406,300.8883361816406,286.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.89620967208748e-08,0.0011974845547229,-0.0747386217117309,0.0,0.0,0.0,-0.0191704779863357,60.0,24.632362365722656,0.0,-9.777335208127624e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001123947004089,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001183570566354,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,8.74181860126555e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001183570639113,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0005614315159618,285.2770690917969,294.1499938964844,300.8414611816406,297.2577514648437,300.81671142578125,300.8619384765625,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970077892154226e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744342446327,60.0,24.60177993774414,0.0,-9.778449339137296e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001123947004089,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001183570566354,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,8.74181860126555e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001183570639113,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0005614315159618,285.2770690917969,294.1499938964844,300.8414611816406,297.2577514648437,300.81671142578125,300.8619384765625,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970077892154226e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744342446327,60.0,24.60177993774414,0.0,-9.778449339137296e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001123975016525,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001183600106742,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,8.742036152398214e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001183600179501,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0005614455440081,285.2845153808594,294.1499938964844,300.8092041015625,297.2640991210937,300.8166809082031,300.8321838378906,286.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.576744079589844,0.0,-9.778928244941198e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001123975016525,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001183600106742,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,8.742036152398214e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001183600179501,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0005614455440081,285.2845153808594,294.1499938964844,300.8092041015625,297.2640991210937,300.8166809082031,300.8321838378906,286.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.576744079589844,0.0,-9.778928244941198e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001123970941989,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0001183595813927,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,8.742004138184711e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001183595886686,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0005614435649476,285.29217529296875,294.1499938964844,300.77410888671875,297.27252197265625,300.81591796875,300.79937744140625,286.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.556787490844727,0.0,-9.778849374697529e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001123970941989,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0001183595813927,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,8.742004138184711e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001183595886686,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0005614435649476,285.29217529296875,294.1499938964844,300.77410888671875,297.27252197265625,300.81591796875,300.79937744140625,286.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.556787490844727,0.0,-9.778849374697529e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001123958936659,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.000118358315376,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,8.741910278331488e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.000118358322652,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0005614375695586,285.2960510253906,294.1499938964844,300.75555419921875,297.27740478515625,300.8152770996094,300.781982421875,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971411936140612e-08,0.0011975642992183,-0.0747628286480903,0.0,0.0,0.0,-0.0191750954836606,60.0,24.54847526550293,0.0,-9.778635501334065e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001123939218814,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001183562417281,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,8.74175748322159e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001183562490041,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0005614277324639,285.2999572753906,294.1499938964844,300.7364501953125,297.28271484375,300.8144226074219,300.7638854980469,286.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.8968928589279134e-08,0.0011975429952144,-0.0747563764452934,0.0,0.0,0.0,-0.019173864275217,60.0,24.541179656982425,0.0,-9.778288756479014e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
