time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001123880283557,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001183500353363,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,8.741299097891897e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001183500426122,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0005613983958028,285.30792236328125,294.1499938964844,300.696533203125,297.2943725585937,300.8121032714844,300.72576904296875,286.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961528286686192e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.0191701967269182,60.0,24.52960968017578,0.0,-9.77725562734122e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001123880283557,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001183500353363,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,8.741299097891897e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001183500426122,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0005613983958028,285.30792236328125,294.1499938964844,300.696533203125,297.2943725585937,300.8121032714844,300.72576904296875,286.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961528286686192e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.0191701967269182,60.0,24.52960968017578,0.0,-9.77725562734122e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001123801412177,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001183417261927,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.74068500706926e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001183417334686,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0005613589892163,285.3160705566406,294.1499938964844,300.6546325683594,297.3072204589844,300.8089599609375,300.6855163574219,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.52135467529297,0.0,-9.775875042805637e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001123801412177,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001183417261927,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.74068500706926e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001183417334686,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0005613589892163,285.3160705566406,294.1499938964844,300.6546325683594,297.3072204589844,300.8089599609375,300.6855163574219,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.52135467529297,0.0,-9.775875042805637e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001123703987104,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001183314670925,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,8.739927579881623e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001183314743684,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0005613103858195,285.32440185546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8049621582031,300.6433410644531,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939441065745093e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.515644073486328,0.0,-9.77417187186802e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001123703987104,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001183314670925,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,8.739927579881623e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001183314743684,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0005613103858195,285.32440185546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8049621582031,300.6433410644531,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939441065745093e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.515644073486328,0.0,-9.77417187186802e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001123592228395,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.000118319694593,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,8.739058102946728e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000118319701869,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0005612546228803,285.3328552246094,294.1499938964844,300.56610107421875,297.3352966308594,300.80010986328125,300.599609375,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.511940002441406,0.0,-9.772220010972889e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001123592228395,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.000118319694593,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,8.739058102946728e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000118319701869,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0005612546228803,285.3328552246094,294.1499938964844,300.56610107421875,297.3352966308594,300.80010986328125,300.599609375,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.511940002441406,0.0,-9.772220010972889e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001123532201745,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0001183133717859,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,8.738590986467898e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001183133790618,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0005612246459349,285.337158203125,294.1499938964844,300.5431823730469,297.34259033203125,300.79736328125,300.5772399902344,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917948924345186e-08,0.0011971072526648,-0.0746238753199577,0.0,0.0,0.0,-0.0191485919058322,60.0,24.510665893554688,0.0,-9.771171960437641e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.000112346955575,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001183067797683,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,8.738104224903509e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001183067870442,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.000561193388421,285.3414611816406,294.1499938964844,300.5200500488281,297.3499450683594,300.79443359375,300.5545654296875,286.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.50958251953125,0.0,-9.770079145710042e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.000112333909783,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001182930427603,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,8.73708922881633e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001182930500362,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0005611282540485,285.3502502441406,294.1499938964844,300.4731750488281,297.3646240234375,300.787841796875,300.5084533691406,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,24.507896423339844,0.0,-9.767803277327405e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.000112333909783,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001182930427603,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,8.73708922881633e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001182930500362,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0005611282540485,285.3502502441406,294.1499938964844,300.4731750488281,297.3646240234375,300.787841796875,300.5084533691406,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,24.507896423339844,0.0,-9.767803277327405e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0001123205074691,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0001182789274025,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.736046584090218e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001182789346785,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0005610613734461,285.35919189453125,294.1499938964844,300.42578125,297.37908935546875,300.7803955078125,300.46160888671875,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.506532669067383,0.0,-9.765464881184017e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0001123205074691,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0001182789274025,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.736046584090218e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001182789346785,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0005610613734461,285.35919189453125,294.1499938964844,300.42578125,297.37908935546875,300.7803955078125,300.46160888671875,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.506532669067383,0.0,-9.765464881184017e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001123070687754,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.000118264775665,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,8.73500102898106e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001182647829409,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0005609942600131,285.3682861328125,294.1499938964844,300.378173828125,297.3930969238281,300.7720947265625,300.4143371582031,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.50462913513184,0.0,-9.763120800698745e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001123070687754,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.000118264775665,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,8.73500102898106e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001182647829409,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0005609942600131,285.3682861328125,294.1499938964844,300.378173828125,297.3930969238281,300.7720947265625,300.4143371582031,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.50462913513184,0.0,-9.763120800698745e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001122939647757,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001182509804493,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,8.733981667319313e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001182509804493,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005609288346022,285.3775329589844,294.1499938964844,300.3305969238281,297.4063720703125,300.76300048828125,300.3669128417969,286.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843869515071684e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.501707077026367,0.0,-9.76083569526054e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001122939647757,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001182509804493,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,8.733981667319313e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001182509804493,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005609288346022,285.3775329589844,294.1499938964844,300.3305969238281,297.4063720703125,300.76300048828125,300.3669128417969,286.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843869515071684e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.501707077026367,0.0,-9.76083569526054e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001122875837609,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001182442574645,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,8.733485447010025e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0001182442647404,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0005608969950117,285.3822021484375,294.1499938964844,300.30694580078125,297.4126892089844,300.7581481933594,300.3432006835937,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835891896505927e-08,0.0011964057339355,-0.0744105949997901,0.0,0.0,0.0,-0.0191079135984182,60.0,24.49981689453125,0.0,-9.759722274793604e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001122814792324,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.000118237825518,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,8.73301105457358e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001182378327939,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.000560866552405,285.38690185546875,294.1499938964844,300.28338623046875,297.418701171875,300.75311279296875,300.3195495605469,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828258891167025e-08,0.0011963404249399,-0.0743907615542411,0.0,0.0,0.0,-0.0191041305661201,60.0,24.497344970703125,0.0,-9.758657881775434e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001122702524298,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001182260020868,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,8.732137212064117e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001182260093628,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0005608104984275,285.3964233398437,294.1499938964844,300.2368469238281,297.4298400878906,300.742431640625,300.272705078125,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814215013994733e-08,0.0011962204007431,-0.0743542537093162,0.0,0.0,0.0,-0.0190971679985523,60.0,24.4904842376709,0.0,-9.756698915452945e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001122702524298,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001182260020868,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,8.732137212064117e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001182260093628,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0005608104984275,285.3964233398437,294.1499938964844,300.2368469238281,297.4298400878906,300.742431640625,300.272705078125,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814215013994733e-08,0.0011962204007431,-0.0743542537093162,0.0,0.0,0.0,-0.0190971679985523,60.0,24.4904842376709,0.0,-9.756698915452945e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001122602989198,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0001182155174319,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,8.731363050173968e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001182155247079,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0005607607890851,285.40606689453125,294.1499938964844,300.1911926269531,297.4395751953125,300.73101806640625,300.2265319824219,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880175919983685e-08,0.0011961138807237,-0.0743218809366226,0.0,0.0,0.0,-0.0190909933298826,60.0,24.48126602172852,0.0,-9.754962349006749e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001122602989198,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0001182155174319,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,8.731363050173968e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001182155247079,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0005607607890851,285.40606689453125,294.1499938964844,300.1911926269531,297.4395751953125,300.73101806640625,300.2265319824219,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880175919983685e-08,0.0011961138807237,-0.0743218809366226,0.0,0.0,0.0,-0.0190909933298826,60.0,24.48126602172852,0.0,-9.754962349006749e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001122522153309,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001182070118375,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,8.730734407436103e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001182070191134,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0005607204511761,285.4158630371094,294.1499938964844,300.14678955078125,297.4476928710937,300.71893310546875,300.18133544921875,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.879164462399332e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.46874618530273,0.0,-9.753551211133529e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001122522153309,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001182070118375,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,8.730734407436103e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001182070191134,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0005607204511761,285.4158630371094,294.1499938964844,300.14678955078125,297.4476928710937,300.71893310546875,300.18133544921875,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.879164462399332e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.46874618530273,0.0,-9.753551211133529e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001122462927014,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001182007690658,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,8.730273839319125e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.0001182007763418,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.000560690939892,285.4258117675781,294.1499938964844,300.1038818359375,297.4539794921875,300.7061767578125,300.137451171875,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784210570620417e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822947770357,60.0,24.452592849731445,0.0,-9.752515239824788e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001122462927014,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001182007690658,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,8.730273839319125e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.0001182007763418,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.000560690939892,285.4258117675781,294.1499938964844,300.1038818359375,297.4539794921875,300.7061767578125,300.137451171875,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784210570620417e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822947770357,60.0,24.452592849731445,0.0,-9.752515239824788e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001122441462939,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.000118198513519,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,8.730106492293999e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0001181985207949,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0005606802296824,285.4308166503906,294.1499938964844,300.0830993652344,297.45635986328125,300.6995544433594,300.1159973144531,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959696421399,2.8781515837295053e-08,0.0011959408875554,-0.0742692574858665,0.0,0.0,0.0,-0.0190809573978185,60.0,24.443134307861328,0.0,-9.752139362717573e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001122427929658,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0001181970874313,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,8.730000990908593e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001181970947072,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0005606734775938,285.4358825683594,294.1499938964844,300.06280517578125,297.4582214355469,300.6928100585937,300.09503173828125,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779805205658704e-08,0.0011959262192249,-0.0742648169398307,0.0,0.0,0.0,-0.0190801098942756,60.0,24.43246841430664,0.0,-9.751900620358357e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001122425455832,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001181968254968,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,8.729982073418796e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001181968327728,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0005606722552329,285.4460754394531,294.1499938964844,300.0238037109375,297.4602355957031,300.67889404296875,300.0546569824219,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779446381577145e-08,0.0011959230760112,-0.0742638856172561,0.0,0.0,0.0,-0.0190799329429864,60.0,24.4072380065918,0.0,-9.751850882366853e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001122425455832,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001181968254968,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,8.729982073418796e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001181968327728,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0005606722552329,285.4460754394531,294.1499938964844,300.0238037109375,297.4602355957031,300.67889404296875,300.0546569824219,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779446381577145e-08,0.0011959230760112,-0.0742638856172561,0.0,0.0,0.0,-0.0190799329429864,60.0,24.4072380065918,0.0,-9.751850882366853e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001122453031712,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001181997286039,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,8.730195986572653e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001181997358798,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0005606861086562,285.4564208984375,294.1499938964844,299.9871826171875,297.4598083496094,300.6645202636719,300.016357421875,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.878284099949724e-08,0.0011959520634263,-0.0742727071046829,0.0,0.0,0.0,-0.0190816149115562,60.0,24.377206802368164,0.0,-9.752324103828869e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001122453031712,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001181997286039,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,8.730195986572653e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001181997358798,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0005606861086562,285.4564208984375,294.1499938964844,299.9871826171875,297.4598083496094,300.6645202636719,300.016357421875,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.878284099949724e-08,0.0011959520634263,-0.0742727071046829,0.0,0.0,0.0,-0.0190816149115562,60.0,24.377206802368164,0.0,-9.752324103828869e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001122518224292,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001182065898319,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,8.730703120818362e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001182065971079,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0005607187049463,285.46685791015625,294.1499938964844,299.9532470703125,297.45672607421875,300.64971923828125,299.9804992675781,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790918094045992e-08,0.0011960210977122,-0.074293702840805,0.0,0.0,0.0,-0.0190856177359819,60.0,24.34148979187012,0.0,-9.753450314065049e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001122518224292,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001182065898319,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,8.730703120818362e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001182065971079,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0005607187049463,285.46685791015625,294.1499938964844,299.9532470703125,297.45672607421875,300.64971923828125,299.9804992675781,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790918094045992e-08,0.0011960210977122,-0.074293702840805,0.0,0.0,0.0,-0.0190856177359819,60.0,24.34148979187012,0.0,-9.753450314065049e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001122623070841,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001182176347356,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,8.731518755666912e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0001182176420115,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0005607710918411,285.4774475097656,294.1499938964844,299.9222412109375,297.4508361816406,300.6345520019531,299.9473876953125,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803944118749324e-08,0.0011961325071752,-0.0743275582790374,0.0,0.0,0.0,-0.0190920755267143,60.0,24.29975891113281,0.0,-9.755266461297653e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001122623070841,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001182176347356,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,8.731518755666912e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0001182176420115,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0005607710918411,285.4774475097656,294.1499938964844,299.9222412109375,297.4508361816406,300.6345520019531,299.9473876953125,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.8803944118749324e-08,0.0011961325071752,-0.0743275582790374,0.0,0.0,0.0,-0.0190920755267143,60.0,24.29975891113281,0.0,-9.755266461297653e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.000112269022793,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001182247069664,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,8.73204116942361e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001182247142423,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0005608046776615,285.4827880859375,294.1499938964844,299.907958984375,297.44677734375,300.6268615722656,299.931884765625,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962327407673,2.8812291219537656e-08,0.0011962038697674,-0.0743492543697357,0.0,0.0,0.0,-0.0190962143242359,60.0,24.2766227722168,0.0,-9.756431040841562e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
