time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001122769972425,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001182331034215,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,8.732661081012338e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001182331034215,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0005608444917015,285.4881591796875,294.1499938964844,299.89453125,297.4419250488281,300.6191101074219,299.9172058105469,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963173747062,2.8822201514344683e-08,0.0011962886201217,-0.0743750110268592,0.0,0.0,0.0,-0.0191011261194944,60.0,24.25171089172364,0.0,-9.757813046462617e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001122967296396,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001182538835564,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,8.734196308068931e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001182538908324,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0005609431536868,285.4989929199219,294.1499938964844,299.870361328125,297.42974853515625,300.6034545898437,299.8905334472656,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965273879468,2.88467560949357e-08,0.001196498516947,-0.0744388401508331,0.0,0.0,0.0,-0.0191132985055446,60.0,24.19624137878418,0.0,-9.76123786244898e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001122967296396,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001182538835564,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,8.734196308068931e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001182538908324,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0005609431536868,285.4989929199219,294.1499938964844,299.870361328125,297.42974853515625,300.6034545898437,299.8905334472656,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965273879468,2.88467560949357e-08,0.001196498516947,-0.0744388401508331,0.0,0.0,0.0,-0.0191132985055446,60.0,24.19624137878418,0.0,-9.76123786244898e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001123164474847,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001182746491394,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,8.73572935233824e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001182746564154,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.000561041641049,285.50994873046875,294.1499938964844,299.8500061035156,297.4141540527344,300.58770751953125,299.8677673339844,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967370519414,2.8871285806530977e-08,0.0011967081809416,-0.074502594769001,0.0,0.0,0.0,-0.0191254597157239,60.0,24.13348197937012,0.0,-9.764660546807137e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001123164474847,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001182746491394,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,8.73572935233824e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001182746564154,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.000561041641049,285.50994873046875,294.1499938964844,299.8500061035156,297.4141540527344,300.58770751953125,299.8677673339844,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967370519414,2.8871285806530977e-08,0.0011967081809416,-0.074502594769001,0.0,0.0,0.0,-0.0191254597157239,60.0,24.13348197937012,0.0,-9.764660546807137e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001123367110267,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001182959822472,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,8.737305324757472e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001182959895231,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0005611428641714,285.5210266113281,294.1499938964844,299.8334655761719,297.3971862792969,300.5719299316406,299.847900390625,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953235194,2.8896490533725228e-08,0.0011969242477789,-0.0745681077241897,0.0,0.0,0.0,-0.0191379580646753,60.0,24.064838409423828,0.0,-9.768177022806412e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001123367110267,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001182959822472,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,8.737305324757472e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001182959895231,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0005611428641714,285.5210266113281,294.1499938964844,299.8334655761719,297.3971862792969,300.5719299316406,299.847900390625,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953235194,2.8896490533725228e-08,0.0011969242477789,-0.0745681077241897,0.0,0.0,0.0,-0.0191379580646753,60.0,24.064838409423828,0.0,-9.768177022806412e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001123294350691,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0001182883206638,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,8.736739255255088e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001182883279398,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0005611066007986,285.5322265625,294.1499938964844,299.8203430175781,297.3810119628906,300.5561828613281,299.8323974609375,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968748876824,2.8887383152209626e-08,0.0011968460166826,-0.0745444297790527,0.0,0.0,0.0,-0.0191334411501884,60.0,23.99145126342773,0.0,-9.766906572394873e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001123294350691,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0001182883206638,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,8.736739255255088e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001182883279398,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0005611066007986,285.5322265625,294.1499938964844,299.8203430175781,297.3810119628906,300.5561828613281,299.8323974609375,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968748876824,2.8887383152209626e-08,0.0011968460166826,-0.0745444297790527,0.0,0.0,0.0,-0.0191334411501884,60.0,23.99145126342773,0.0,-9.766906572394873e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001123210968216,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.000118279538583,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,8.736090967431664e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001182795458589,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0005610649241134,285.537841796875,294.1499938964844,299.81500244140625,297.3731689453125,300.5483703613281,299.8256225585937,286.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967854807153,2.8876971924773898e-08,0.0011967566097155,-0.0745173692703247,0.0,0.0,0.0,-0.0191282778978347,60.0,23.95394515991211,0.0,-9.765453512500245e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001123062465921,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.00011826390255,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,8.734935545362532e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.00011826390255,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0005609907675534,285.54351806640625,294.1499938964844,299.8103942871094,297.36553955078125,300.5405578613281,299.8197326660156,287.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966272722929,2.8858442746582124e-08,0.0011965985177084,-0.0744692161679267,0.0,0.0,0.0,-0.0191190931946039,60.0,23.915611267089844,0.0,-9.762868558027549e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001122606554417,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001182158957817,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.73138997121714e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001182159030577,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0005607631173916,285.554931640625,294.1499938964844,299.80340576171875,297.3507080078125,300.5251159667969,299.8104858398437,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801593998650787e-08,0.0011961127165704,-0.074321448802948,0.0,0.0,0.0,-0.0190909132361412,60.0,23.8369369506836,0.0,-9.754938901096469e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001122606554417,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001182158957817,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.73138997121714e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001182159030577,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0005607631173916,285.554931640625,294.1499938964844,299.80340576171875,297.3507080078125,300.5251159667969,299.8104858398437,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801593998650787e-08,0.0011961127165704,-0.074321448802948,0.0,0.0,0.0,-0.0190909132361412,60.0,23.8369369506836,0.0,-9.754938901096469e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001121995155699,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001181515108328,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,8.72663440532051e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001181515181087,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0005604577017948,285.5664367675781,294.1499938964844,299.799072265625,297.33648681640625,300.5098876953125,299.8038635253906,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195490011014,2.8725359868531093e-08,0.0011954612564295,-0.0741232931613922,0.0,0.0,0.0,-0.0190531220287084,60.0,23.75630569458008,0.0,-9.744310602854966e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001121995155699,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001181515108328,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,8.72663440532051e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001181515181087,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0005604577017948,285.5664367675781,294.1499938964844,299.799072265625,297.33648681640625,300.5098876953125,299.8038635253906,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195490011014,2.8725359868531093e-08,0.0011954612564295,-0.0741232931613922,0.0,0.0,0.0,-0.0190531220287084,60.0,23.75630569458008,0.0,-9.744310602854966e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001121603490901,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.000118110270705,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,8.723587961867452e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.000118110270705,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0005602620658464,285.57244873046875,294.1499938964844,299.7978210449219,297.32928466796875,300.5021057128906,299.8015441894531,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195072196424,2.8676531371729652e-08,0.0011950434418395,-0.0739963725209236,0.0,0.0,0.0,-0.019028915092349,60.0,23.71344566345215,0.0,-9.737505735074593e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001121191453421,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001180668768938,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,8.720382902538404e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001180668841698,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0005600563017651,285.5780334472656,294.1499938964844,299.7972106933594,297.3227844238281,300.4949951171875,299.80010986328125,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946331942453,2.8625162684647882e-08,0.0011946045560762,-0.0738628432154655,0.0,0.0,0.0,-0.0190034508705139,60.0,23.673242568969727,0.0,-9.730349859182753e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001120248271035,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001179675600724,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,8.713047282071784e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001179675600724,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0005595851689577,285.5897521972656,294.1499938964844,299.7975158691406,297.3095397949219,300.4803771972656,299.7985534667969,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936280643567,2.850759095451849e-08,0.0011935995426028,-0.0735572054982185,0.0,0.0,0.0,-0.0189451668411493,60.0,23.58841323852539,0.0,-9.713981086179049e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001120248271035,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001179675600724,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,8.713047282071784e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001179675600724,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0005595851689577,285.5897521972656,294.1499938964844,299.7975158691406,297.3095397949219,300.4803771972656,299.7985534667969,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936280643567,2.850759095451849e-08,0.0011935995426028,-0.0735572054982185,0.0,0.0,0.0,-0.0189451668411493,60.0,23.58841323852539,0.0,-9.713981086179049e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001119716325774,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001179115424747,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,8.70891017257236e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001179115424747,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0005593194509856,285.5956115722656,294.1499938964844,299.7984313964844,297.30303955078125,300.47320556640625,299.7986145019531,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930607724934,2.8441279553703683e-08,0.0011930323671549,-0.0733848139643669,0.0,0.0,0.0,-0.0189122930169105,60.0,23.54520034790039,0.0,-9.704755399297937e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001119149237638,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001178518214146,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.70449875947088e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0001178518214146,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005590362125076,285.6015319824219,294.1499938964844,299.7998046875,297.2966613769531,300.46612548828125,299.7991943359375,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924564605578,2.8370587656922908e-08,0.0011924280552193,-0.073201023042202,0.0,0.0,0.0,-0.0188772492110729,60.0,23.50151824951172,0.0,-9.694925040548696e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001117909923777,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001177213198388,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,8.694860298419371e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001177213198388,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0005584171740338,285.6134033203125,294.1499938964844,299.8038024902344,297.2841186523437,300.4523010253906,299.8017883300781,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191135845147,2.8216115666168665e-08,0.0011911076726391,-0.0727993994951248,0.0,0.0,0.0,-0.0188006721436977,60.0,23.41271209716797,0.0,-9.67346025504412e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001117909923777,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001177213198388,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,8.694860298419371e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001177213198388,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0005584171740338,285.6134033203125,294.1499938964844,299.8038024902344,297.2841186523437,300.4523010253906,299.8017883300781,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191135845147,2.8216115666168665e-08,0.0011911076726391,-0.0727993994951248,0.0,0.0,0.0,-0.0188006721436977,60.0,23.41271209716797,0.0,-9.67346025504412e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.00011165603064,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001175791985588,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,8.684363274369389e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001175791985588,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0005577430711127,285.6253662109375,294.1499938964844,299.80926513671875,297.2718505859375,300.4388732910156,299.805908203125,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896976502612,2.8047891120763786e-08,0.0011896695941686,-0.0723619759082794,0.0,0.0,0.0,-0.0187172777950763,60.0,23.32236671447754,0.0,-9.650112531289778e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.00011165603064,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001175791985588,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,8.684363274369389e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001175791985588,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0005577430711127,285.6253662109375,294.1499938964844,299.80926513671875,297.2718505859375,300.4388732910156,299.805908203125,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896976502612,2.8047891120763786e-08,0.0011896695941686,-0.0723619759082794,0.0,0.0,0.0,-0.0187172777950763,60.0,23.32236671447754,0.0,-9.650112531289778e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001115092745749,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001174246499431,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,8.672948752064258e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.000117424657219,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0005570100038312,285.6374206542969,294.1499938964844,299.8159484863281,297.259765625,300.4259033203125,299.8114929199219,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881336104124,2.7864967222512863e-08,0.0011881057871505,-0.0718862935900688,0.0,0.0,0.0,-0.0186265967786312,60.0,23.230224609375,0.0,-9.62475681376418e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001115092745749,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001174246499431,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,8.672948752064258e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.000117424657219,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0005570100038312,285.6374206542969,294.1499938964844,299.8159484863281,297.259765625,300.4259033203125,299.8114929199219,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881336104124,2.7864967222512863e-08,0.0011881057871505,-0.0718862935900688,0.0,0.0,0.0,-0.0186265967786312,60.0,23.230224609375,0.0,-9.62475681376418e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001113537437049,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001172608681372,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,8.660851744934916e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001172608754131,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.000556233106181,285.6495666503906,294.1499938964844,299.8236083984375,297.247802734375,300.4133605957031,299.8182067871094,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864762054756,2.7671113400629124e-08,0.001186448498629,-0.0713821277022361,0.0,0.0,0.0,-0.0185304954648017,60.0,23.13670921325684,0.0,-9.597921746262729e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001113537437049,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001172608681372,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,8.660851744934916e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001172608754131,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.000556233106181,285.6495666503906,294.1499938964844,299.8236083984375,297.247802734375,300.4133605957031,299.8182067871094,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864762054756,2.7671113400629124e-08,0.001186448498629,-0.0713821277022361,0.0,0.0,0.0,-0.0185304954648017,60.0,23.13670921325684,0.0,-9.597921746262729e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001112726968131,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001171755284303,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.654547855257988e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001171755284303,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.000555828330107,285.6556396484375,294.1499938964844,299.8277282714844,297.2418518066406,300.4072570800781,299.8219299316406,287.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856122873723,2.7570099092599776e-08,0.001185584696941,-0.0711193904280662,0.0,0.0,0.0,-0.0184804182499647,60.0,23.089385986328125,0.0,-9.58395318662042e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001111898745875,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001170883115264,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,8.648106449982151e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001170883115264,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0005554145900532,285.6617431640625,294.1499938964844,299.8320007324219,297.23590087890625,300.4012451171875,299.8258361816406,287.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847297428175,2.7466871443948552e-08,0.0011847022688016,-0.0708508864045143,0.0,0.0,0.0,-0.0184292457997798,60.0,23.041728973388672,0.0,-9.569689041200037e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001110252414946,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001169149400084,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.635300764581189e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001169149400084,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0005545922322198,285.6740417480469,294.1499938964844,299.84088134765625,297.2239990234375,300.3896484375,299.8341064453125,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829753639176,2.7261670254574724e-08,0.0011829481227323,-0.0703170970082283,0.0,0.0,0.0,-0.0183275211602449,60.0,22.94614791870117,0.0,-9.541366097209902e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001110252414946,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001169149400084,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.635300764581189e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001169149400084,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0005545922322198,285.6740417480469,294.1499938964844,299.84088134765625,297.2239990234375,300.3896484375,299.8341064453125,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829753639176,2.7261670254574724e-08,0.0011829481227323,-0.0703170970082283,0.0,0.0,0.0,-0.0183275211602449,60.0,22.94614791870117,0.0,-9.541366097209902e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001108615397242,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001167425580206,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,8.622568566352129e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001167425580206,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0005537745309993,285.6863708496094,294.1499938964844,299.8500061035156,297.2120056152344,300.3783874511719,299.84283447265625,287.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812300654128,2.7057639684358044e-08,0.0011812030570581,-0.0697862952947616,0.0,0.0,0.0,-0.0182263720780611,60.0,22.850006103515625,0.0,-9.513246368442196e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001108615397242,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001167425580206,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,8.622568566352129e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001167425580206,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0005537745309993,285.6863708496094,294.1499938964844,299.8500061035156,297.2120056152344,300.3783874511719,299.84283447265625,287.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812300654128,2.7057639684358044e-08,0.0011812030570581,-0.0697862952947616,0.0,0.0,0.0,-0.0182263720780611,60.0,22.850006103515625,0.0,-9.513246368442196e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0001107828138628,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001166596484836,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,8.616445120424032e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001166596557595,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0005533813382498,285.6938171386719,294.1499938964844,299.8554992675781,297.20477294921875,300.37188720703125,299.8481750488281,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180391642265,2.6959513732549567e-08,0.0011803647503256,-0.0695309937000274,0.0,0.0,0.0,-0.018177730962634,60.0,22.79398536682129,0.0,-9.49973681940719e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001107329444494,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001166071378975,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,8.612567035015672e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001166071451734,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0005531322094611,285.69879150390625,294.1499938964844,299.859130859375,297.1999206542969,300.3676452636719,299.8517150878906,287.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798603227362,2.6897357230382123e-08,0.0011798334307968,-0.06936926394701,0.0,0.0,0.0,-0.0181469190865755,60.0,22.757200241088867,0.0,-9.491184727039581e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001106159688788,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001164839559351,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.603468450019136e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.000116483963211,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0005525479209609,285.7112731933594,294.1499938964844,299.8680114746094,297.1876220703125,300.3573303222656,299.8605651855469,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786136310547,2.6751557413717826e-08,0.0011785868555307,-0.0689898878335952,0.0,0.0,0.0,-0.0180746391415596,60.0,22.66689109802246,0.0,-9.471138895378317e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001106159688788,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001164839559351,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.603468450019136e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.000116483963211,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0005525479209609,285.7112731933594,294.1499938964844,299.8680114746094,297.1876220703125,300.3573303222656,299.8605651855469,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786136310547,2.6751557413717826e-08,0.0011785868555307,-0.0689898878335952,0.0,0.0,0.0,-0.0180746391415596,60.0,22.66689109802246,0.0,-9.471138895378317e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
