time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001105599149013,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001164249260909,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,8.599108696216717e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001164249333669,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0005522679421119,285.7175598144531,294.1499938964844,299.8722839355469,297.181396484375,300.3523254394531,299.86492919921875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780158383771,2.6681686193796853e-08,0.0011779890628531,-0.0688080638647079,0.0,0.0,0.0,-0.0180400013923645,60.0,22.62238502502441,0.0,-9.461540173560937e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001105016999645,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.000116363626148,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,8.594580867793411e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.000116363633424,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.000551977136638,285.7238464355469,294.1499938964844,299.8764038085937,297.17510986328125,300.347412109375,299.86920166015625,287.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773955775424,2.6609127345977868e-08,0.0011773690348491,-0.0686192438006401,0.0,0.0,0.0,-0.0180040318518877,60.0,22.577730178833008,0.0,-9.451576943320108e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.000110377666715,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001162330154329,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.584933675592765e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001162330154329,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0005513576325029,285.7364501953125,294.1499938964844,299.8840637207031,297.1622619628906,300.3378295898437,299.87725830078125,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760740308091,2.6454531010244864e-08,0.001176047604531,-0.0682169124484062,0.0,0.0,0.0,-0.0179273951798677,60.0,22.487329483032227,0.0,-9.430366532114932e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.000110377666715,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001162330154329,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.584933675592765e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001162330154329,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0005513576325029,285.7364501953125,294.1499938964844,299.8840637207031,297.1622619628906,300.3378295898437,299.87725830078125,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760740308091,2.6454531010244864e-08,0.001176047604531,-0.0682169124484062,0.0,0.0,0.0,-0.0179273951798677,60.0,22.487329483032227,0.0,-9.430366532114932e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001102424866985,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001160906613222,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,8.57441991684027e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001160906613222,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0005506823654286,285.7491455078125,294.1499938964844,299.8907470703125,297.1490783691406,300.32861328125,299.88458251953125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746335076168,2.62860453403846e-08,0.001174607197754,-0.0677784010767936,0.0,0.0,0.0,-0.0178438704460859,60.0,22.39505958557129,0.0,-9.407277445916409e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001102424866985,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001160906613222,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,8.57441991684027e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001160906613222,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0005506823654286,285.7491455078125,294.1499938964844,299.8907470703125,297.1490783691406,300.32861328125,299.88458251953125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746335076168,2.62860453403846e-08,0.001174607197754,-0.0677784010767936,0.0,0.0,0.0,-0.0178438704460859,60.0,22.39505958557129,0.0,-9.407277445916409e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001100946319638,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001159349631052,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,8.562920265831053e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001159349703812,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005499438848346,285.76190185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.3197021484375,299.8907775878906,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730578262358,2.6101771410935732e-08,0.0011730317492038,-0.0672987475991249,0.0,0.0,0.0,-0.017752518877387,60.0,22.30010223388672,0.0,-9.38205744205334e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001100946319638,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001159349631052,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,8.562920265831053e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001159349703812,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005499438848346,285.76190185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.3197021484375,299.8907775878906,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730578262358,2.6101771410935732e-08,0.0011730317492038,-0.0672987475991249,0.0,0.0,0.0,-0.017752518877387,60.0,22.30010223388672,0.0,-9.38205744205334e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001099388246075,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.000115770890261,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,8.55080143082887e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.000115770890261,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0005491655902005,285.77471923828125,294.1499938964844,299.90020751953125,297.1213684082031,300.31109619140625,299.8956604003906,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713975109159,2.590757652853881e-08,0.0011713715502992,-0.0667932331562042,0.0,0.0,0.0,-0.0176562499254941,60.0,22.20271873474121,0.0,-9.35551653924449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001099388246075,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.000115770890261,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,8.55080143082887e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.000115770890261,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0005491655902005,285.77471923828125,294.1499938964844,299.90020751953125,297.1213684082031,300.31109619140625,299.8956604003906,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713975109159,2.590757652853881e-08,0.0011713715502992,-0.0667932331562042,0.0,0.0,0.0,-0.0176562499254941,60.0,22.20271873474121,0.0,-9.35551653924449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001098579159588,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001156856887973,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,8.544508455088362e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001156856960733,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0005487614544108,285.7811279296875,294.1499938964844,299.90155029296875,297.1141357421875,300.306884765625,299.8976745605469,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705355718731,2.5806741632550256e-08,0.0011705097276717,-0.0665307193994522,0.0,0.0,0.0,-0.0176062639802694,60.0,22.15314292907715,0.0,-9.341749773739141e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001097779095289,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001156014404841,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,8.538286056136712e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001156014404841,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.000548361800611,285.7875671386719,294.1499938964844,299.9024658203125,297.10675048828125,300.302734375,299.89923095703125,287.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696828296408,2.5707027617727373e-08,0.0011696571018546,-0.0662711188197135,0.0,0.0,0.0,-0.0175568312406539,60.0,22.103160858154297,0.0,-9.328145722520277e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.00010962390661,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001154392666649,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,8.526307647116482e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001154392666649,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005475925281643,285.8005065917969,294.1499938964844,299.9028015136719,297.091552734375,300.2945556640625,299.9010314941406,287.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680414900183,2.5515088708516487e-08,0.0011680159950628,-0.0657713636755943,0.0,0.0,0.0,-0.0174616798758506,60.0,22.00273895263672,0.0,-9.30198851278874e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.00010962390661,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001154392666649,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,8.526307647116482e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001154392666649,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005475925281643,285.8005065917969,294.1499938964844,299.9028015136719,297.091552734375,300.2945556640625,299.9010314941406,287.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680414900183,2.5515088708516487e-08,0.0011680159950628,-0.0657713636755943,0.0,0.0,0.0,-0.0174616798758506,60.0,22.00273895263672,0.0,-9.30198851278874e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001094792824005,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.000115286973596,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,8.515059016644955e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.000115286973596,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0005468701710924,285.8134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.2864685058594,299.90106201171875,287.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665001511573,2.5334843556379383e-08,0.0011664747726172,-0.0653020218014717,0.0,0.0,0.0,-0.0173723250627517,60.0,21.901901245117188,0.0,-9.277457735379356e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001094792824005,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.000115286973596,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,8.515059016644955e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.000115286973596,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0005468701710924,285.8134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.2864685058594,299.90106201171875,287.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665001511573,2.5334843556379383e-08,0.0011664747726172,-0.0653020218014717,0.0,0.0,0.0,-0.0173723250627517,60.0,21.901901245117188,0.0,-9.277457735379356e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001093924729502,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001151955511886,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,8.508306927978992e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001151955584646,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0005464365240186,285.82232666015625,294.1499938964844,299.8982849121094,297.0645446777344,300.28106689453125,299.89971923828125,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655752314254,2.5226645661291523e-08,0.0011655499693006,-0.0650202557444572,0.0,0.0,0.0,-0.0173186883330345,60.0,21.83390045166016,0.0,-9.262748079663653e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001093561950256,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001151573451352,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,8.505485311616212e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001151573524111,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0005462553235702,285.8265075683594,294.1499938964844,299.8966064453125,297.0592041015625,300.2785339355469,299.8987121582031,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165188383311,2.518142672158774e-08,0.0011651632376015,-0.0649024993181228,0.0,0.0,0.0,-0.0172962695360183,60.0,21.80224227905273,0.0,-9.256603306084801e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001092595994123,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0001150556345237,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,8.497972157783806e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001150556345237,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0005457728402689,285.8395690917969,294.1499938964844,299.8895874023437,297.0419311523437,300.2705993652344,299.8939208984375,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641588062047,2.5061032360440563e-08,0.0011641337769106,-0.0645889565348625,0.0,0.0,0.0,-0.0172365866601467,60.0,21.70468711853028,0.0,-9.24025513882043e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001092595994123,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0001150556345237,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,8.497972157783806e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001150556345237,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0005457728402689,285.8395690917969,294.1499938964844,299.8895874023437,297.0419311523437,300.2705993652344,299.8939208984375,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641588062047,2.5061032360440563e-08,0.0011641337769106,-0.0645889565348625,0.0,0.0,0.0,-0.0172365866601467,60.0,21.70468711853028,0.0,-9.24025513882043e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001092249876819,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.000115019181976,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,8.495280053466558e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.000115019189252,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0005455999635159,285.8461608886719,294.1499938964844,299.885009765625,297.0329895019531,300.2666015625,299.8903503417969,287.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637904681265,2.5017889981882035e-08,0.0011637654388323,-0.0644765868782997,0.0,0.0,0.0,-0.0172152016311883,60.0,21.65719223022461,0.0,-9.234399556135032e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0001091978629119,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001149906238424,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,8.493170753354207e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001149906238424,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0005454644560813,285.85272216796875,294.1499938964844,299.8796691894531,297.0238647460937,300.2626037597656,299.8861694335937,287.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635017581284,2.498408058215773e-08,0.0011634767288342,-0.0643885359168052,0.0,0.0,0.0,-0.0171984415501356,60.0,21.610509872436523,0.0,-9.229812292232965e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001091690573957,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001149602903751,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,8.4909304860048e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001149602903751,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0005453206249512,285.8659362792969,294.1499938964844,299.8665466308594,297.00494384765625,300.25457763671875,299.8759155273437,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631932575255,2.4948157317794546e-08,0.0011631683446466,-0.0642949715256691,0.0,0.0,0.0,-0.0171806272119283,60.0,21.51957321166992,0.0,-9.224940100693857e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001091690573957,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001149602903751,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,8.4909304860048e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001149602903751,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0005453206249512,285.8659362792969,294.1499938964844,299.8665466308594,297.00494384765625,300.25457763671875,299.8759155273437,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631932575255,2.4948157317794546e-08,0.0011631683446466,-0.0642949715256691,0.0,0.0,0.0,-0.0171806272119283,60.0,21.51957321166992,0.0,-9.224940100693857e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001091855665436,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0001149776726379,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,8.492213964927942e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001149776726379,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005454031052067,285.87921142578125,294.1499938964844,299.8500061035156,296.9851379394531,300.246337890625,299.8621826171875,287.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.496870266099905e-08,0.0011633441317826,-0.0643484815955162,0.0,0.0,0.0,-0.0171908140182495,60.0,21.43325424194336,0.0,-9.22772684930351e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001091855665436,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0001149776726379,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,8.492213964927942e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001149776726379,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005454031052067,285.87921142578125,294.1499938964844,299.8500061035156,296.9851379394531,300.246337890625,299.8621826171875,287.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.496870266099905e-08,0.0011633441317826,-0.0643484815955162,0.0,0.0,0.0,-0.0171908140182495,60.0,21.43325424194336,0.0,-9.22772684930351e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001092472666641,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001150426396634,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,8.497013186570257e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001150426469394,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005457113147713,285.8925476074219,294.1499938964844,299.830078125,296.96337890625,300.23785400390625,299.84527587890625,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640259763225,2.5045563845083052e-08,0.0011640009470283,-0.0645486712455749,0.0,0.0,0.0,-0.017228914424777,60.0,21.350902557373047,0.0,-9.23815548503626e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001092472666641,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001150426396634,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,8.497013186570257e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001150426469394,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005457113147713,285.8925476074219,294.1499938964844,299.830078125,296.96337890625,300.23785400390625,299.84527587890625,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640259763225,2.5045563845083052e-08,0.0011640009470283,-0.0645486712455749,0.0,0.0,0.0,-0.017228914424777,60.0,21.350902557373047,0.0,-9.23815548503626e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001093625687644,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001151640608441,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,8.505980804329738e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.00011516406812,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.000546287279576,285.9059753417969,294.1499938964844,299.80712890625,296.9388427734375,300.2290954589844,299.82501220703125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652543907985,2.5189224928112708e-08,0.0011652291286736,-0.06492280960083,0.0,0.0,0.0,-0.0173001326620578,60.0,21.27162170410156,0.0,-9.257663435846553e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001093625687644,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001151640608441,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,8.505980804329738e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.00011516406812,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.000546287279576,285.9059753417969,294.1499938964844,299.80712890625,296.9388427734375,300.2290954589844,299.82501220703125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652543907985,2.5189224928112708e-08,0.0011652291286736,-0.06492280960083,0.0,0.0,0.0,-0.0173001326620578,60.0,21.27162170410156,0.0,-9.257663435846553e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001094410326913,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001152466866187,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,8.512083877576515e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001152466866187,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0005466792499646,285.9127197265625,294.1499938964844,299.7945861816406,296.92559814453125,300.2245483398437,299.8135070800781,287.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660907184705,2.52869867267691e-08,0.0011660653399303,-0.0651773959398269,0.0,0.0,0.0,-0.0173485986888408,60.0,21.23300170898437,0.0,-9.270949874462533e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001095273328246,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001153375706053,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,8.518795948475599e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001153375706053,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005471103359013,285.91949462890625,294.1499938964844,299.7813415527344,296.9117431640625,300.2199401855469,299.80145263671875,287.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670108651742,2.5394525593469552e-08,0.0011669853702187,-0.0654574260115623,0.0,0.0,0.0,-0.0174019131809473,60.0,21.194759368896484,0.0,-9.285576396678152e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001097293934435,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001155503487098,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,8.534512016922235e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001155503487098,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0005481197149492,285.9330749511719,294.1499938964844,299.7529296875,296.8822937011719,300.2103881835937,299.7753601074219,287.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691622203215,2.5646292201031432e-08,0.0011691366089507,-0.0661129802465438,0.0,0.0,0.0,-0.0175267159938812,60.0,21.11928367614746,0.0,-9.319865057477729e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001097293934435,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001155503487098,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,8.534512016922235e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001155503487098,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0005481197149492,285.9330749511719,294.1499938964844,299.7529296875,296.8822937011719,300.2103881835937,299.7753601074219,287.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691622203215,2.5646292201031432e-08,0.0011691366089507,-0.0661129802465438,0.0,0.0,0.0,-0.0175267159938812,60.0,21.11928367614746,0.0,-9.319865057477729e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001099662549677,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001157997685368,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,8.552934014005587e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001157997758127,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.000549302843865,285.9467468261719,294.1499938964844,299.7220764160156,296.85064697265625,300.200439453125,299.74676513671875,287.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716855224221,2.5941428560827265e-08,0.0011716595618054,-0.0668813586235046,0.0,0.0,0.0,-0.0176730249077081,60.0,21.04481315612793,0.0,-9.360140751368817e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001099662549677,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001157997685368,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,8.552934014005587e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001157997758127,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.000549302843865,285.9467468261719,294.1499938964844,299.7220764160156,296.85064697265625,300.200439453125,299.74676513671875,287.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716855224221,2.5941428560827265e-08,0.0011716595618054,-0.0668813586235046,0.0,0.0,0.0,-0.0176730249077081,60.0,21.04481315612793,0.0,-9.360140751368817e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001101681409636,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001160123647423,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,8.568636258132756e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001160123720183,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005503113497979,285.9571838378906,294.1499938964844,299.6971435546875,296.8252868652344,300.192626953125,299.7235412597656,287.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738365283235,2.6192994440066293e-08,0.0011738103348761,-0.0675362050533294,0.0,0.0,0.0,-0.0177977345883846,60.0,20.98826026916504,0.0,-9.394538125206965e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001102345995604,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001160823594545,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,8.573805826017633e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001160823594545,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0005506433662958,285.9604797363281,294.1499938964844,299.68902587890625,296.8170471191406,300.1900939941406,299.71588134765625,287.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745445663109,2.6275811748632805e-08,0.0011745183728635,-0.0677517652511596,0.0,0.0,0.0,-0.0178387891501188,60.0,20.97045516967773,0.0,-9.405876255641489e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.000110523062176,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.000116386116133,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,8.596241241320968e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.000116386116133,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.000552084238734,285.97430419921875,294.1499938964844,299.6539001464844,296.7817077636719,300.17926025390625,299.6824645996094,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776178143918,2.6635250449658088e-08,0.0011775911552831,-0.0686872228980064,0.0,0.0,0.0,-0.0180169753730297,60.0,20.89599800109864,0.0,-9.455163052507488e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
