time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.000110523062176,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.000116386116133,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,8.596241241320968e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.000116386116133,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.000552084238734,285.97430419921875,294.1499938964844,299.6539001464844,296.7817077636719,300.17926025390625,299.6824645996094,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776178143918,2.6635250449658088e-08,0.0011775911552831,-0.0686872228980064,0.0,0.0,0.0,-0.0180169753730297,60.0,20.89599800109864,0.0,-9.455163052507488e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001106729760067,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001165439898613,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,8.607901690993458e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.0001165439898613,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0005528331384994,285.98126220703125,294.1499938964844,299.6356506347656,296.7634582519531,300.17364501953125,299.6648254394531,287.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792151490226,2.682206279303045e-08,0.0011791882570832,-0.0691733509302139,0.0,0.0,0.0,-0.0181095860898494,60.0,20.85840034484864,0.0,-9.480829987751349e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001108249343815,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001167040027212,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,8.619720756541938e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001167040099971,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0005535922246053,285.9882202148437,294.1499938964844,299.6169738769531,296.74481201171875,300.1678466796875,299.6466979980469,287.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011415326683164e-08,0.0011808070121333,-0.0696660280227661,0.0,0.0,0.0,-0.0182034540921449,60.0,20.820432662963867,0.0,-9.506881326615257e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001111325982492,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001170279865618,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,8.643649925943464e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001170279865618,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0005551290814764,286.0022277832031,294.1499938964844,299.57843017578125,296.7065734863281,300.1558532714844,299.60919189453125,287.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841120431199,2.7394786883405693e-08,0.001184084569104,-0.0706633850932121,0.0,0.0,0.0,-0.0183935053646564,60.0,20.7429256439209,0.0,-9.559735048014772e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001111325982492,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001170279865618,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,8.643649925943464e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001170279865618,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0005551290814764,286.0022277832031,294.1499938964844,299.57843017578125,296.7065734863281,300.1558532714844,299.60919189453125,287.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841120431199,2.7394786883405693e-08,0.001184084569104,-0.0706633850932121,0.0,0.0,0.0,-0.0183935053646564,60.0,20.7429256439209,0.0,-9.559735048014772e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001114398764912,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001173515629488,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,8.667549263918772e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001173515702248,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0005566640174947,286.016357421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1432189941406,299.5699462890625,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873858748003,2.777768592920893e-08,0.0011873580515384,-0.0716593042016029,0.0,0.0,0.0,-0.0185833200812339,60.0,20.66266822814941,0.0,-9.612669771286164e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001114398764912,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001173515629488,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,8.667549263918772e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001173515702248,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0005566640174947,286.016357421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1432189941406,299.5699462890625,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873858748003,2.777768592920893e-08,0.0011873580515384,-0.0716593042016029,0.0,0.0,0.0,-0.0185833200812339,60.0,20.66266822814941,0.0,-9.612669771286164e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001117423162213,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0001176700461655,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,8.691071707289666e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001176700534415,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0005581747391261,286.03057861328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1299133300781,299.5293273925781,287.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906081344932,2.8154557796256092e-08,0.0011905800784006,-0.0726393386721611,0.0,0.0,0.0,-0.0187701489776372,60.0,20.57931137084961,0.0,-9.664913847018397e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001117423162213,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0001176700461655,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,8.691071707289666e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001176700534415,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0005581747391261,286.03057861328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1299133300781,299.5293273925781,287.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906081344932,2.8154557796256092e-08,0.0011905800784006,-0.0726393386721611,0.0,0.0,0.0,-0.0187701489776372,60.0,20.57931137084961,0.0,-9.664913847018397e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001120374145102,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001179808023152,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,8.714023715583608e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001179808023152,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0005596488481387,286.0448608398437,294.1499938964844,299.4550476074219,296.5858154296875,300.1159362792969,299.4875183105469,287.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937522795051,2.8522277872866653e-08,0.0011937237577512,-0.0735953897237777,0.0,0.0,0.0,-0.018952440470457,60.0,20.492712020874023,0.0,-9.716025317629828e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001120374145102,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001179808023152,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,8.714023715583608e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001179808023152,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0005596488481387,286.0448608398437,294.1499938964844,299.4550476074219,296.5858154296875,300.1159362792969,299.4875183105469,287.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937522795051,2.8522277872866653e-08,0.0011937237577512,-0.0735953897237777,0.0,0.0,0.0,-0.018952440470457,60.0,20.492712020874023,0.0,-9.716025317629828e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001121817840612,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001181328334496,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,8.725252700969577e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0001181328334496,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0005603700410574,286.05206298828125,294.1499938964844,299.43359375,296.5650939941406,300.1086730957031,299.4661865234375,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952903587371,2.8702181964490592e-08,0.0011952616041526,-0.0740630477666854,0.0,0.0,0.0,-0.0190416239202022,60.0,20.44816017150879,0.0,-9.741080475578201e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001123244510381,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001182830601464,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,8.736349263926968e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0001182830674224,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.00056108267745,286.05926513671875,294.1499938964844,299.4119873046875,296.54425048828125,300.1012268066406,299.4446716308594,287.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968102771788,2.8879957980620933e-08,0.001196781406179,-0.0745251327753067,0.0,0.0,0.0,-0.0191297531127929,60.0,20.40290069580078,0.0,-9.765870601086136e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000112607885967,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001185815344797,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.758393960306421e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001185815344797,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.000562498520594,286.0737609863281,294.1499938964844,299.36834716796875,296.5023193359375,300.0859069824219,299.4011535644531,287.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998302070423,2.9233149234642042e-08,0.0011998009867966,-0.0754430368542671,0.0,0.0,0.0,-0.0193048436194658,60.0,20.31100845336914,0.0,-9.815214951913732e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000112607885967,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001185815344797,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.758393960306421e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001185815344797,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.000562498520594,286.0737609863281,294.1499938964844,299.36834716796875,296.5023193359375,300.0859069824219,299.4011535644531,287.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998302070423,2.9233149234642042e-08,0.0011998009867966,-0.0754430368542671,0.0,0.0,0.0,-0.0193048436194658,60.0,20.31100845336914,0.0,-9.815214951913732e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001128924632212,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.000118881209346,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.780528150964528e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001188812166219,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0005639200680889,286.0883483886719,294.1499938964844,299.32427978515625,296.4602966308594,300.06988525390625,299.3570861816406,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028622440993,2.9587774008632563e-08,0.0012028325581923,-0.0763644650578498,0.0,0.0,0.0,-0.0194806419312953,60.0,20.21776962280273,0.0,-9.864884731314305e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001128924632212,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.000118881209346,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.780528150964528e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001188812166219,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0005639200680889,286.0883483886719,294.1499938964844,299.32427978515625,296.4602966308594,300.06988525390625,299.3570861816406,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028622440993,2.9587774008632563e-08,0.0012028325581923,-0.0763644650578498,0.0,0.0,0.0,-0.0194806419312953,60.0,20.21776962280273,0.0,-9.864884731314305e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001131450990214,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001191472474602,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,8.80017687450163e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001191472474602,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0005651820101775,286.1006774902344,294.1499938964844,299.2870788574219,296.425048828125,300.0558166503906,299.3197326660156,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055538827553,2.990258707313842e-08,0.0012055239640176,-0.0771822929382324,0.0,0.0,0.0,-0.0196367055177688,60.0,20.140106201171875,0.0,-9.90908262110679e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0001131932294811,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001191979245049,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,8.803920354694128e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001191979317809,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0005654224660247,286.10302734375,294.1499938964844,299.27996826171875,296.4183349609375,300.0531311035156,299.3126220703125,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060665758326,2.996256043275025e-08,0.0012060366570949,-0.0773380845785141,0.0,0.0,0.0,-0.0196664370596408,60.0,20.12531280517578,0.0,-9.91751392120932e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.000113520087325,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001195421282318,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,8.829343278193846e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001195421355077,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0005670551909133,286.1177978515625,294.1499938964844,299.23565673828125,296.3766784667969,300.03570556640625,299.2680053710937,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095484416931,3.0369879056024736e-08,0.0012095180572941,-0.0783959627151489,0.0,0.0,0.0,-0.0198683552443981,60.0,20.035945892333984,0.0,-9.97487035192535e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.000113520087325,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001195421282318,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,8.829343278193846e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001195421355077,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0005670551909133,286.1177978515625,294.1499938964844,299.23565673828125,296.3766784667969,300.03570556640625,299.2680053710937,287.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095484416931,3.0369879056024736e-08,0.0012095180572941,-0.0783959627151489,0.0,0.0,0.0,-0.0198683552443981,60.0,20.035945892333984,0.0,-9.97487035192535e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0001136879945988,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001197189485537,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,8.842402894515544e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001197189485537,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0005678939633071,286.1252136230469,294.1499938964844,299.21356201171875,296.35601806640625,300.0266418457031,299.2457275390625,287.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113383272662,3.0579116128137684e-08,0.0012113077100366,-0.0789392963051796,0.0,0.0,0.0,-0.0199720859527587,60.0,19.99231338500977,0.0,-1.0004398376395329e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001138555526267,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001198953905259,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,8.855434862198308e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001198953905259,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005687309312634,286.1326904296875,294.1499938964844,299.1915588378906,296.3354797363281,300.0173645019531,299.2235412597656,287.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131229741498,3.0787919769181826e-08,0.0012130921240895,-0.0794814229011535,0.0,0.0,0.0,-0.0200755912810564,60.0,19.949064254760746,0.0,-1.0033907926754185e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001141894681495,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001202470230055,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,8.881406392902136e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001202470230055,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005703989299945,286.14764404296875,294.1499938964844,299.1478271484375,296.2950134277344,299.9986572265625,299.17926025390625,287.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166817905381,3.1204031358811335e-08,0.0012166505912318,-0.0805616155266761,0.0,0.0,0.0,-0.0202818792313337,60.0,19.86248588562012,0.0,-1.0092846736142749e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001141894681495,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001202470230055,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,8.881406392902136e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001202470230055,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005703989299945,286.14764404296875,294.1499938964844,299.1478271484375,296.2950134277344,299.9986572265625,299.17926025390625,287.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166817905381,3.1204031358811335e-08,0.0012166505912318,-0.0805616155266761,0.0,0.0,0.0,-0.0202818792313337,60.0,19.86248588562012,0.0,-1.0092846736142749e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001145078786066,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001205823209602,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.906171569833532e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001205823209602,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.000571989454329,286.1627197265625,294.1499938964844,299.10467529296875,296.2554016113281,299.97900390625,299.13580322265625,287.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200734345242,3.1600819738741854e-08,0.001220041885972,-0.0815913751721382,0.0,0.0,0.0,-0.0204785764217376,60.0,19.77741050720215,0.0,-1.0149208407028709e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001145078786066,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001205823209602,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.906171569833532e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001205823209602,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.000571989454329,286.1627197265625,294.1499938964844,299.10467529296875,296.2554016113281,299.97900390625,299.13580322265625,287.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200734345242,3.1600819738741854e-08,0.001220041885972,-0.0815913751721382,0.0,0.0,0.0,-0.0204785764217376,60.0,19.77741050720215,0.0,-1.0149208407028709e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001148255978478,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001209168913192,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,8.930882904678583e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0001209168985951,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0005735765444114,286.1778259277344,294.1499938964844,299.0623474121094,296.2168884277344,299.95928955078125,299.0924987792969,287.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234614696353,3.199675191467577e-08,0.0012234294554218,-0.0826186686754226,0.0,0.0,0.0,-0.020674867555499,60.0,19.692182540893555,0.0,-1.0205604183965988e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001148255978478,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001209168913192,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,8.930882904678583e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0001209168985951,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0005735765444114,286.1778259277344,294.1499938964844,299.0623474121094,296.2168884277344,299.95928955078125,299.0924987792969,287.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234614696353,3.199675191467577e-08,0.0012234294554218,-0.0826186686754226,0.0,0.0,0.0,-0.020674867555499,60.0,19.692182540893555,0.0,-1.0205604183965988e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001151129545178,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001212194911204,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,8.95323246368207e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001212194911204,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005750119453296,286.1930847167969,294.1499938964844,299.0209655761719,296.1796875,299.9384765625,299.0511779785156,287.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265200493857,3.2354840584503115e-08,0.0012264876859262,-0.0835475474596023,0.0,0.0,0.0,-0.020852368324995,60.0,19.609638214111328,0.0,-1.025674407628685e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001151129545178,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001212194911204,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,8.95323246368207e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001212194911204,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005750119453296,286.1930847167969,294.1499938964844,299.0209655761719,296.1796875,299.9384765625,299.0511779785156,287.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265200493857,3.2354840584503115e-08,0.0012264876859262,-0.0835475474596023,0.0,0.0,0.0,-0.020852368324995,60.0,19.609638214111328,0.0,-1.025674407628685e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.000115268776426,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001213835857925,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,8.965352026280016e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001213835857925,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.000575790356379,286.2007141113281,294.1499938964844,299.000732421875,296.16162109375,299.92828369140625,299.0298767089844,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228183042258,3.2549031914186344e-08,0.0012281504459679,-0.0840511918067932,0.0,0.0,0.0,-0.0209486484527587,60.0,19.56747817993164,0.0,-1.0284530560511485e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001154003766714,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0001215221636812,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,8.975587115855888e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001215221636812,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0005764476954936,286.2083740234375,294.1499938964844,298.9808044433594,296.1439819335937,299.9176025390625,299.01007080078125,287.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295824708417,3.2713018072172424e-08,0.0012295497581362,-0.0844764485955238,0.0,0.0,0.0,-0.0210299286991357,60.0,19.526994705200195,0.0,-1.0308024656069392e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001156700745923,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001218061661347,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,8.996563701657578e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001218061661347,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005777949118055,286.2237243652344,294.1499938964844,298.9420471191406,296.1099548339844,299.8963928222656,298.9700622558594,287.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324595591053,3.30491118916143e-08,0.0012324264971539,-0.0853478759527206,0.0,0.0,0.0,-0.0211965590715408,60.0,19.444366455078125,0.0,-1.0356258428600996e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001156700745923,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001218061661347,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,8.996563701657578e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001218061661347,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005777949118055,286.2237243652344,294.1499938964844,298.9420471191406,296.1099548339844,299.8963928222656,298.9700622558594,287.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324595591053,3.30491118916143e-08,0.0012324264971539,-0.0853478759527206,0.0,0.0,0.0,-0.0211965590715408,60.0,19.444366455078125,0.0,-1.0356258428600996e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001159218663815,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001220713165821,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,9.016147669171914e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001220713165821,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0005790526629425,286.2391052246094,294.1499938964844,298.9048767089844,296.077880859375,299.8749389648437,298.93121337890625,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351411860436,3.3362884011012284e-08,0.0012351078912615,-0.086161270737648,0.0,0.0,0.0,-0.0213521011173725,60.0,19.36311149597168,0.0,-1.0401391392633741e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001159218663815,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001220713165821,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,9.016147669171914e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001220713165821,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0005790526629425,286.2391052246094,294.1499938964844,298.9048767089844,296.077880859375,299.8749389648437,298.93121337890625,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351411860436,3.3362884011012284e-08,0.0012351078912615,-0.086161270737648,0.0,0.0,0.0,-0.0213521011173725,60.0,19.36311149597168,0.0,-1.0401391392633741e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001161274994956,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001222878636326,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,9.032141679199412e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001222878636326,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0005800799117423,286.2533264160156,294.1499938964844,298.87225341796875,296.0502014160156,299.8547668457031,298.89776611328125,287.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373297940939,3.3619141248664164e-08,0.0012372961500659,-0.0868254452943801,0.0,0.0,0.0,-0.0214791242033243,60.0,19.29098320007324,0.0,-1.043832398295308e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001161453546956,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0001223066647071,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,9.03353065950796e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001223066647071,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0005801690858788,286.25457763671875,294.1499938964844,298.8695068359375,296.0478820800781,299.8529968261719,298.89483642578125,287.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375201331451,3.364139544714817e-08,0.0012374864891171,-0.0868831127882003,0.0,0.0,0.0,-0.0214901566505432,60.0,19.28470993041992,0.0,-1.0441534215033245e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
