time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001163535343948,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001225258747581,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.049721847986802e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.00012252588931,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.000581208965741,286.27008056640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8309326171875,298.8598022460937,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397405225783,3.390081459997418e-08,0.0012397066457197,-0.087555356323719,0.0,0.0,0.0,-0.0216187722980976,60.0,19.207582473754883,0.0,-1.0478994738605253e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001163535343948,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001225258747581,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.049721847986802e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.00012252588931,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.000581208965741,286.27008056640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8309326171875,298.8598022460937,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397405225783,3.390081459997418e-08,0.0012397066457197,-0.087555356323719,0.0,0.0,0.0,-0.0216187722980976,60.0,19.207582473754883,0.0,-1.0478994738605253e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001164455607067,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001226227905135,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.056879207491876e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0001226227905135,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005816686898469,286.27783203125,294.1499938964844,298.8202514648437,296.0072937011719,299.8197631835937,298.8433532714844,287.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407175963744,3.4015489092098505e-08,0.0012406836031004,-0.0878524854779243,0.0,0.0,0.0,-0.0216756034642457,60.0,19.170381546020508,0.0,-1.049557596388695e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001165346402558,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001227165921591,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,9.063808101927862e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.000122716606711,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0005821136874146,286.28564453125,294.1499938964844,298.8049621582031,295.9950256347656,299.80859375,298.8271484375,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416669633239,3.4126500736419985e-08,0.0012416328536346,-0.0881400927901268,0.0,0.0,0.0,-0.0217306371778249,60.0,19.133358001708984,0.0,-1.051163920351428e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001166953152278,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001228857872774,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,9.076304559130222e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001228858018293,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0005829162546433,286.3012390136719,294.1499938964844,298.77618408203125,295.9725952148437,299.7861328125,298.79638671875,287.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.432672457392982e-08,0.0012433468364179,-0.0886587798595428,0.0,0.0,0.0,-0.021829904988408,60.0,19.06121253967285,0.0,-1.05406414263598e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001166953152278,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001228857872774,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,9.076304559130222e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001228858018293,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0005829162546433,286.3012390136719,294.1499938964844,298.77618408203125,295.9725952148437,299.7861328125,298.79638671875,287.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.432672457392982e-08,0.0012433468364179,-0.0886587798595428,0.0,0.0,0.0,-0.021829904988408,60.0,19.06121253967285,0.0,-1.05406414263598e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.000116826078738,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001230234920512,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.086475620279089e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001230235066032,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0005835695192217,286.3169250488281,294.1499938964844,298.75,295.9530639648437,299.7635803222656,298.77105712890625,287.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447722256183,3.4489673339521694e-08,0.0012447377666831,-0.0890808552503585,0.0,0.0,0.0,-0.0219106748700141,60.0,18.999208450317383,0.0,-1.056427549883665e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.000116826078738,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001230234920512,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.086475620279089e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001230235066032,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0005835695192217,286.3169250488281,294.1499938964844,298.75,295.9530639648437,299.7635803222656,298.77105712890625,287.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447722256183,3.4489673339521694e-08,0.0012447377666831,-0.0890808552503585,0.0,0.0,0.0,-0.0219106748700141,60.0,18.999208450317383,0.0,-1.056427549883665e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001169585739262,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001231630158144,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.096780559048057e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0001231630303664,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0005842313403263,286.3326110839844,294.1499938964844,298.7276306152344,295.9375915527344,299.7410583496094,298.74627685546875,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461837613955,3.465477860231658e-08,0.0012461491860449,-0.0895084738731384,0.0,0.0,0.0,-0.0219925213605165,60.0,18.938623428344727,0.0,-1.058824850019846e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001169585739262,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001231630158144,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.096780559048057e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0001231630303664,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0005842313403263,286.3326110839844,294.1499938964844,298.7276306152344,295.9375915527344,299.7410583496094,298.74627685546875,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461837613955,3.465477860231658e-08,0.0012461491860449,-0.0895084738731384,0.0,0.0,0.0,-0.0219925213605165,60.0,18.938623428344727,0.0,-1.058824850019846e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001171022740891,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001233143411809,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.107957157539204e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001233143411809,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0005849491572007,286.3483581542969,294.1499938964844,298.7098693847656,295.9269714355469,299.71856689453125,298.7241516113281,287.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477139243856,3.4833842477155486e-08,0.0012476791162043,-0.0899721831083297,0.0,0.0,0.0,-0.0220812857151031,60.0,18.8857479095459,0.0,-1.0614278522780297e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001171022740891,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001233143411809,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.107957157539204e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001233143411809,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0005849491572007,286.3483581542969,294.1499938964844,298.7098693847656,295.9269714355469,299.71856689453125,298.7241516113281,287.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477139243856,3.4833842477155486e-08,0.0012476791162043,-0.0899721831083297,0.0,0.0,0.0,-0.0220812857151031,60.0,18.8857479095459,0.0,-1.0614278522780297e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.000117185714771,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001234022056451,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.114446584135294e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001234022056451,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0005853659822605,286.3562316894531,294.1499938964844,298.70263671875,295.9233703613281,299.7074584960937,298.7162475585937,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486040359362,3.49378268538203e-08,0.0012485691113397,-0.090241439640522,0.0,0.0,0.0,-0.0221328381448984,60.0,18.86768913269043,0.0,-1.0629408819795573e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001172692500404,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001234901719726,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.12094401428476e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001234901719726,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0005857832729816,286.3641357421875,294.1499938964844,298.6964111328125,295.9208984375,299.69635009765625,298.70831298828125,287.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494947295635,3.504192491732283e-08,0.0012494596885517,-0.0905109718441963,0.0,0.0,0.0,-0.0221844483166933,60.0,18.849761962890625,0.0,-1.064456753852028e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001174468707176,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.000123677222291,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.13475887500681e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.000123677222291,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0005866705323569,286.37994384765625,294.1499938964844,298.6869506835937,295.9190673828125,299.6742858886719,298.6952819824219,287.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125138531439,3.5263273190366824e-08,0.0012513501569628,-0.0910840258002281,0.0,0.0,0.0,-0.0222941674292087,60.0,18.82228279113769,0.0,-1.0676834705236617e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001174468707176,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.000123677222291,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.13475887500681e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.000123677222291,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0005866705323569,286.37994384765625,294.1499938964844,298.6869506835937,295.9190673828125,299.6742858886719,298.6952819824219,287.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125138531439,3.5263273190366824e-08,0.0012513501569628,-0.0910840258002281,0.0,0.0,0.0,-0.0222941674292087,60.0,18.82228279113769,0.0,-1.0676834705236617e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001176445366581,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001238853728864,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.15013297344558e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001238853728864,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.000587657908909,286.3958435058594,294.1499938964844,298.6810913085937,295.9211730957031,299.65283203125,298.6884460449219,288.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534917332231,3.5509604146000135e-08,0.00125345622655,-0.0917216539382934,0.0,0.0,0.0,-0.0224162843078374,60.0,18.81399154663086,0.0,-1.071280095743532e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001176445366581,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001238853728864,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.15013297344558e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001238853728864,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.000587657908909,286.3958435058594,294.1499938964844,298.6810913085937,295.9211730957031,299.65283203125,298.6884460449219,288.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534917332231,3.5509604146000135e-08,0.00125345622655,-0.0917216539382934,0.0,0.0,0.0,-0.0224162843078374,60.0,18.81399154663086,0.0,-1.071280095743532e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001178443344542,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001240957644768,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.165672963717952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001240957644768,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0005886559956707,286.4117431640625,294.1499938964844,298.6785583496094,295.9269104003906,299.6314392089844,298.6821594238281,288.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556195724755,3.5758588978751504e-08,0.0012555838329717,-0.0923660472035408,0.0,0.0,0.0,-0.0225397087633609,60.0,18.808080673217773,0.0,-1.0749216272643025e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001178443344542,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001240957644768,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.165672963717952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001240957644768,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0005886559956707,286.4117431640625,294.1499938964844,298.6785583496094,295.9269104003906,299.6314392089844,298.6821594238281,288.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556195724755,3.5758588978751504e-08,0.0012555838329717,-0.0923660472035408,0.0,0.0,0.0,-0.0225397087633609,60.0,18.808080673217773,0.0,-1.0749216272643025e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001180593390017,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001243221777258,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.18239529710263e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,0.0001243221777258,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005897299270145,286.427734375,294.1499938964844,298.67901611328125,295.9360046386719,299.6107788085937,298.6811828613281,288.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.818172454833984,0.0,-1.0788470916622829e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001180593390017,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001243221777258,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.18239529710263e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,0.0001243221777258,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005897299270145,286.427734375,294.1499938964844,298.67901611328125,295.9360046386719,299.6107788085937,298.6811828613281,288.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.818172454833984,0.0,-1.0788470916622829e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001181681873276,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.000124436803162,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.190860873786733e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.000124436803162,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0005902737029828,286.43572998046875,294.1499938964844,298.68023681640625,295.94171142578125,299.60064697265625,298.6819152832031,288.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.827884674072266,0.0,-1.0808372508108732e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001182777559733,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001245521852979,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.199383202940226e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001245521852979,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0005908210296183,286.4437561035156,294.1499938964844,298.6820983886719,295.9481506347656,299.5906677246094,298.68316650390625,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.839258193969727,0.0,-1.082842473465462e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.000118498399388,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001247845211764,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.21654427656904e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001247845357283,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0005919231916777,286.4598083496094,294.1499938964844,298.6875,295.9630126953125,299.571044921875,298.6868896484375,288.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.866304397583008,0.0,-1.086885959011852e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.000118498399388,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001247845211764,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.21654427656904e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001247845357283,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0005919231916777,286.4598083496094,294.1499938964844,298.6875,295.9630126953125,299.571044921875,298.6868896484375,288.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.866304397583008,0.0,-1.086885959011852e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001187196467071,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001250175118912,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.233751916326582e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001250175118912,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0005930283805355,286.4759521484375,294.1499938964844,298.69488525390625,295.9803466796875,299.5521240234375,298.6932373046875,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.902114868164062,0.0,-1.0909479897236453e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001187196467071,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001250175118912,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.233751916326582e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001250175118912,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0005930283805355,286.4759521484375,294.1499938964844,298.69488525390625,295.9803466796875,299.5521240234375,298.6932373046875,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.902114868164062,0.0,-1.0909479897236453e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001189393587992,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0001252488727914,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.250840957975016e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001252488873433,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.000594125885982,286.4920959472656,294.1499938964844,298.70391845703125,295.9997863769531,299.53369140625,298.7009582519531,288.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.94253730773925,0.0,-1.094989485750375e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001189393587992,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0001252488727914,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.250840957975016e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001252488873433,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.000594125885982,286.4920959472656,294.1499938964844,298.70391845703125,295.9997863769531,299.53369140625,298.7009582519531,288.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.94253730773925,0.0,-1.094989485750375e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.000119154137792,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001254750532098,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.26754655665718e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0001254750532098,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.000595198769588,286.5082702636719,294.1499938964844,298.7142944335937,296.0210876464844,299.51580810546875,298.7101135253906,288.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.98814582824707,0.0,-1.0989474219513796e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.000119154137792,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001254750532098,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.26754655665718e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0001254750532098,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.000595198769588,286.5082702636719,294.1499938964844,298.7142944335937,296.0210876464844,299.51580810546875,298.7101135253906,288.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.98814582824707,0.0,-1.0989474219513796e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001192581039504,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.000125584527268,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,9.275632328353822e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.000125584527268,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0005957180983386,286.5163879394531,294.1499938964844,298.7198486328125,296.0323181152344,299.50714111328125,298.7152404785156,288.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.012969970703125,0.0,-1.1008657452293846e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001193608404719,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001256927207577,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.283622785005718e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0001256927207577,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0005962313152849,286.52447509765625,294.1499938964844,298.72564697265625,296.0438842773437,299.4985656738281,298.72052001953125,288.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.03838348388672,0.0,-1.1027631785509585e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001195600052597,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.00012590244296,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.299113298766316e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.00012590244296,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0005972261424176,286.5407409667969,294.1499938964844,298.7376403808594,296.06793212890625,299.48175048828125,298.7315979003906,288.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.091140747070312,0.0,-1.1064460636589505e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001195600052597,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.00012590244296,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.299113298766316e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.00012590244296,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0005972261424176,286.5407409667969,294.1499938964844,298.7376403808594,296.06793212890625,299.48175048828125,298.7315979003906,288.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.091140747070312,0.0,-1.1064460636589505e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0001197383608086,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001260902645299,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.312985639553516e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001260902645299,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0005981171270832,286.5570373535156,294.1499938964844,298.75,296.0929260253906,299.4659423828125,298.7435607910156,288.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.14744758605957,0.0,-1.1097493768374989e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0001197383608086,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001260902645299,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.312985639553516e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001260902645299,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0005981171270832,286.5570373535156,294.1499938964844,298.75,296.0929260253906,299.4659423828125,298.7435607910156,288.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.14744758605957,0.0,-1.1097493768374989e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001199088874273,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001262698351638,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.326248982688412e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001262698497157,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.000598968937993,286.5733337402344,294.1499938964844,298.7623596191406,296.1185302734375,299.450439453125,298.7554016113281,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.203763961791992,0.0,-1.112912357825735e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
