time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001199088874273,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001262698351638,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.326248982688412e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001262698497157,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.000598968937993,286.5733337402344,294.1499938964844,298.7623596191406,296.1185302734375,299.450439453125,298.7554016113281,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.203763961791992,0.0,-1.112912357825735e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.000120058619359,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001264275197172,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.337894880445674e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001264275197172,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0005997169064357,286.58966064453125,294.1499938964844,298.7743530273437,296.1444396972656,299.4354858398437,298.76727294921875,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.8518088274486224e-08,0.0012791737681254,-0.0995001345872879,0.0,0.0,0.0,-0.0239076800644397,60.0,19.25945281982422,0.0,-1.1156932089306792e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.000120058619359,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001264275197172,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.337894880445674e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001264275197172,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0005997169064357,286.58966064453125,294.1499938964844,298.7743530273437,296.1444396972656,299.4354858398437,298.76727294921875,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.8518088274486224e-08,0.0012791737681254,-0.0995001345872879,0.0,0.0,0.0,-0.0239076800644397,60.0,19.25945281982422,0.0,-1.1156932089306792e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,0.0001201268678414,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001264993770746,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.34320269152522e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001264993916265,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0006000578287057,286.5978088378906,294.1499938964844,298.7801513671875,296.1574401855469,299.4281921386719,298.7731628417969,288.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860313668724302e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,19.28777885437012,0.0,-1.1169618119311053e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0001201875784317,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001265633181901,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,9.347924788016826e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001265633181901,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0006003610906191,286.6059875488281,294.1499938964844,298.78570556640625,296.1703796386719,299.42108154296875,298.77886962890625,288.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151542782783,0.0,0.0,0.0,-0.023987341672182,60.0,19.315433502197266,0.0,-1.1180909353925017e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0001202958010253,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001266772742383,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.356342343380676e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001266772742383,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0006009017233736,286.6223449707031,294.1499938964844,298.79608154296875,296.196044921875,299.4071044921875,298.78973388671875,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817023089155,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.369224548339844,0.0,-1.1201051819398344e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0001202958010253,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001266772742383,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.356342343380676e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001266772742383,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0006009017233736,286.6223449707031,294.1499938964844,298.79608154296875,296.196044921875,299.4071044921875,298.78973388671875,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817023089155,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.369224548339844,0.0,-1.1201051819398344e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001203600986627,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001267449842998,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.361343109048904e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0001267449842998,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0006012228550389,286.63873291015625,294.1499938964844,298.8051147460937,296.2210998535156,299.39404296875,298.7986145019531,288.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824237346649,3.8893777087878334e-08,0.0012823848519474,-0.1004702895879745,0.0,0.0,0.0,-0.0240939185023307,60.0,19.41618537902832,0.0,-1.1213025885581382e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001203600986627,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001267449842998,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.361343109048904e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0001267449842998,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0006012228550389,286.63873291015625,294.1499938964844,298.8051147460937,296.2210998535156,299.39404296875,298.7986145019531,288.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824237346649,3.8893777087878334e-08,0.0012823848519474,-0.1004702895879745,0.0,0.0,0.0,-0.0240939185023307,60.0,19.41618537902832,0.0,-1.1213025885581382e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001204048676299,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0001267921325052,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,9.36482465476729e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0001267921325052,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0006014465470798,286.65509033203125,294.1499938964844,298.8125,296.2452697753906,299.3813171386719,298.80615234375,288.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829051120206,3.894956179806287e-08,0.0012828662293031,-0.100614309310913,0.0,0.0,0.0,-0.0241215955466032,60.0,19.4587459564209,0.0,-1.1221366236213728e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001204048676299,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0001267921325052,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,9.36482465476729e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0001267921325052,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0006014465470798,286.65509033203125,294.1499938964844,298.8125,296.2452697753906,299.3813171386719,298.80615234375,288.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829051120206,3.894956179806287e-08,0.0012828662293031,-0.100614309310913,0.0,0.0,0.0,-0.0241215955466032,60.0,19.4587459564209,0.0,-1.1221366236213728e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.0001204192667501,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001268072956008,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.365944424644113e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.0001268072956008,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.000601518433541,286.6714782714844,294.1499938964844,298.8179016113281,296.2682189941406,299.3689270019531,298.8119812011719,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304859519004,60.0,19.495399475097656,0.0,-1.1224047113955749e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.0001204192667501,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001268072956008,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.365944424644113e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.0001268072956008,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.000601518433541,286.6714782714844,294.1499938964844,298.8179016113281,296.2682189941406,299.3689270019531,298.8119812011719,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304859519004,60.0,19.495399475097656,0.0,-1.1224047113955749e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0001204338987008,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0001268227060791,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.367083112010732e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001268227060791,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0006015915423631,286.6796569824219,294.1499938964844,298.8197631835937,296.2791442871094,299.3627319335937,298.8153381347656,288.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832160573452,3.898572131788569e-08,0.0012831770582124,-0.1007076650857925,0.0,0.0,0.0,-0.0241395309567451,60.0,19.51531410217285,0.0,-1.1226774176975597e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,0.0001204063737532,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0001267937186639,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,9.364941797684878e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001267937186639,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.000601454055868,286.6878356933594,294.1499938964844,298.82098388671875,296.2896728515625,299.3567810058594,298.81640625,288.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829166371375,3.89513985510348e-08,0.0012828776380047,-0.1006190627813339,0.0,0.0,0.0,-0.0241224858909845,60.0,19.52652168273925,0.0,-1.12216419267952e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001203430292662,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0001267270126845,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.360015246784316e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001267270126845,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0006011376390233,286.70416259765625,294.1499938964844,298.8214416503906,296.3092956542969,299.34490966796875,298.8177185058594,288.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872435936809786e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.02408336289227,60.0,19.54680061340332,0.0,-1.1209835548697813e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001203430292662,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0001267270126845,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.360015246784316e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001267270126845,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0006011376390233,286.70416259765625,294.1499938964844,298.8214416503906,296.3092956542969,299.34490966796875,298.8177185058594,288.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872435936809786e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.02408336289227,60.0,19.54680061340332,0.0,-1.1209835548697813e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001202452040161,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0001266239996766,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,9.352406777907164e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001266239996766,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0006006490439176,286.7204895019531,294.1499938964844,298.81890869140625,296.3267822265625,299.33319091796875,298.8162536621094,288.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875049614521232e-08,0.0012811658671125,-0.1001003235578537,0.0,0.0,0.0,-0.0240229200571775,60.0,19.55722045898437,0.0,-1.119161581186745e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001202452040161,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0001266239996766,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,9.352406777907164e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001266239996766,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0006006490439176,286.7204895019531,294.1499938964844,298.81890869140625,296.3267822265625,299.33319091796875,298.8162536621094,288.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875049614521232e-08,0.0012811658671125,-0.1001003235578537,0.0,0.0,0.0,-0.0240229200571775,60.0,19.55722045898437,0.0,-1.119161581186745e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001201065533678,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.0001264780003111,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,9.341623081127182e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001264780003111,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0005999564309604,286.7367858886719,294.1499938964844,298.81304931640625,296.3418273925781,299.3215637207031,298.8119812011719,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.557252883911133,0.0,-1.1165818847302945e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001201065533678,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.0001264780003111,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,9.341623081127182e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001264780003111,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0005999564309604,286.7367858886719,294.1499938964844,298.81304931640625,296.3418273925781,299.3215637207031,298.8119812011719,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.557252883911133,0.0,-1.1165818847302945e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001199220350827,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001262836740352,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.327270527137443e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001262836885871,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,0.0005990347126498,286.7530517578125,294.1499938964844,298.8035888671875,296.3541259765625,299.3099365234375,298.8043518066406,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.544979095458984,0.0,-1.1131533739217049e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001199220350827,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001262836740352,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.327270527137443e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001262836885871,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,0.0005990347126498,286.7530517578125,294.1499938964844,298.8035888671875,296.3541259765625,299.3099365234375,298.8043518066406,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.544979095458984,0.0,-1.1131533739217049e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001198314275825,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001261882716789,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.320223762188108e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,0.0001261882716789,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,0.0005985821480862,286.7611694335937,294.1499938964844,298.79736328125,296.359130859375,299.3041381835937,298.8005676269531,288.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.8234752253174526e-08,0.0012767587322741,-0.0987682938575744,0.0,0.0,0.0,-0.0237672589719295,60.0,19.53933906555176,0.0,-1.1114719455918021e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0001196995362988,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0001260493882,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.30996538954787e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.0001260493882,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.00059792335378,286.769287109375,294.1499938964844,298.7901306152344,296.36334228515625,299.2983093261719,298.7940673828125,288.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.8070357533115384e-08,0.0012753467308357,-0.0983435958623886,0.0,0.0,0.0,-0.0236857272684574,60.0,19.523475646972656,0.0,-1.1090264706581365e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001194088472402,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0001257432741113,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,9.287356078857556e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001257432741113,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0005964713054709,286.78546142578125,294.1499938964844,298.7723693847656,296.36920166015625,299.2864685058594,298.7783203125,288.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804468672395e-08,0.0012722535757347,-0.0974074229598045,0.0,0.0,0.0,-0.0235061403363943,60.0,19.48215103149414,0.0,-1.103646241062961e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001194088472402,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0001257432741113,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,9.287356078857556e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001257432741113,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0005964713054709,286.78546142578125,294.1499938964844,298.7723693847656,296.36920166015625,299.2864685058594,298.7783203125,288.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804468672395e-08,0.0012722535757347,-0.0974074229598045,0.0,0.0,0.0,-0.0235061403363943,60.0,19.48215103149414,0.0,-1.103646241062961e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001190701659652,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001253866212209,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,9.261014201911166e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0001253866212209,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0005947794998064,286.80157470703125,294.1499938964844,298.75,296.3713684082031,299.2743225097656,298.7573547363281,288.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592190554991e-08,0.0012686465634033,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.42328453063965,0.0,-1.0973942465852816e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001190701659652,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001253866212209,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,9.261014201911166e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0001253866212209,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0005947794998064,286.80157470703125,294.1499938964844,298.75,296.3713684082031,299.2743225097656,298.7573547363281,288.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592190554991e-08,0.0012686465634033,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.42328453063965,0.0,-1.0973942465852816e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001186796071124,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0001249753404408,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.230637806467712e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0001249753404408,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0005928286118432,286.8176574707031,294.1499938964844,298.7201232910156,296.3678283691406,299.2618408203125,298.7308654785156,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.34674453735352,0.0,-1.090206822595974e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001186796071124,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0001249753404408,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.230637806467712e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0001249753404408,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0005928286118432,286.8176574707031,294.1499938964844,298.7201232910156,296.3678283691406,299.2618408203125,298.7308654785156,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.34674453735352,0.0,-1.090206822595974e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0001182313499157,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001245033054146,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.195772872772068e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001245033054146,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005905894795432,286.8336486816406,294.1499938964844,298.6805725097656,296.35711669921875,299.248779296875,298.69677734375,288.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.24864959716797,0.0,-1.0819866957945125e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0001182313499157,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001245033054146,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.195772872772068e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001245033054146,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005905894795432,286.8336486816406,294.1499938964844,298.6805725097656,296.35711669921875,299.248779296875,298.69677734375,288.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.24864959716797,0.0,-1.0819866957945125e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0001180000981548,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0001242597936652,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.177786705549806e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001242597936652,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0005894343485124,286.8416442871094,294.1499938964844,298.6573791503906,296.3492431640625,299.2421875,298.6787109375,288.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357486099004,60.0,19.196971893310547,0.0,-1.0777581138654568e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0001177264275611,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.000123971607536,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.156501619145274e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,0.000123971607536,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0005880672833882,286.8495788574219,294.1499938964844,298.63201904296875,296.3397521972656,299.2350158691406,298.654541015625,288.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.12749481201172,0.0,-1.0727647747899029e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.0001171590120065,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,0.0001233740767929,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.112368570640685e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0001233740913448,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0005852329195477,286.8653869628906,294.1499938964844,298.5751647949219,296.31622314453125,299.2203063964844,298.6035461425781,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.98108291625977,0.0,-1.0624484048094018e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.0001171590120065,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,0.0001233740767929,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.112368570640685e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0001233740913448,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0005852329195477,286.8653869628906,294.1499938964844,298.5751647949219,296.31622314453125,299.2203063964844,298.6035461425781,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.98108291625977,0.0,-1.0624484048094018e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.000116530478408,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001227122120326,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.063482866622508e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001227122120326,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0005820933147333,286.8811340332031,294.1499938964844,298.5107421875,296.2870178222656,299.2044982910156,298.5448303222656,288.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.81144523620605,0.0,-1.0510792236573253e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.000116530478408,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001227122120326,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.063482866622508e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001227122120326,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0005820933147333,286.8811340332031,294.1499938964844,298.5107421875,296.2870178222656,299.2044982910156,298.5448303222656,288.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.81144523620605,0.0,-1.0510792236573253e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
