time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0001158326049335,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001219773184857,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.0092042228207e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0001219773184857,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0005786073161289,286.8967590332031,294.1499938964844,298.4393615722656,296.25262451171875,299.18756103515625,298.47918701171875,288.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.3250920239424886e-08,0.0012341549154371,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.61942672729492,0.0,-1.038527486230123e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0001158326049335,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001219773184857,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.0092042228207e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0001219773184857,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0005786073161289,286.8967590332031,294.1499938964844,298.4393615722656,296.25262451171875,299.18756103515625,298.47918701171875,288.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.3250920239424886e-08,0.0012341549154371,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.61942672729492,0.0,-1.038527486230123e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001150219031842,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001211236085509,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,8.946149318944663e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001211236085509,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0005745576927438,286.9122314453125,294.1499938964844,298.3617858886719,296.21356201171875,299.1693420410156,298.40728759765625,288.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957606762647,60.0,18.402189254760746,0.0,-1.0240410830419933e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001150219031842,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001211236085509,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,8.946149318944663e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001211236085509,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0005745576927438,286.9122314453125,294.1499938964844,298.3617858886719,296.21356201171875,299.1693420410156,298.40728759765625,288.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957606762647,60.0,18.402189254760746,0.0,-1.0240410830419933e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0001145781279774,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001206562883453,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,8.9116336312145e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001206562956213,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0005723409703932,286.919921875,294.1499938964844,298.32086181640625,296.1924133300781,299.1597900390625,298.3696594238281,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220830832608,3.168753082150033e-08,0.0012207991676405,-0.0818163678050041,0.0,0.0,0.0,-0.020521642640233,60.0,18.283185958862305,0.0,-1.0161543428921505e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0001140461463364,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,0.0001200960905407,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,8.870257443049923e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001200960905407,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0005696836160495,286.92755126953125,294.1499938964844,298.2786560058594,296.1703186035156,299.14990234375,298.3306579589844,288.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.102455892189937e-08,0.0012151331175118,-0.0800957381725311,0.0,0.0,0.0,-0.0201929938048124,60.0,18.153547286987305,0.0,-1.0067402200775177e-07,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001126442366512,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001186198132927,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,8.76121994224377e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001186198132927,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0005626807687804,286.942626953125,294.1499938964844,298.1907043457031,296.1233825683594,299.1290588378906,298.2489929199219,288.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277492430424e-08,0.0012001978466287,-0.0755582451820373,0.0,0.0,0.0,-0.0193269159644842,60.0,17.853166580200195,0.0,-9.821416568911445e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001126442366512,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001186198132927,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,8.76121994224377e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001186198132927,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0005626807687804,286.942626953125,294.1499938964844,298.1907043457031,296.1233825683594,299.1290588378906,298.2489929199219,288.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277492430424e-08,0.0012001978466287,-0.0755582451820373,0.0,0.0,0.0,-0.0193269159644842,60.0,17.853166580200195,0.0,-9.821416568911445e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001109862787416,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001168738963315,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,8.632267417851835e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0001168739036074,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005543989245779,286.9575500488281,294.1499938964844,298.0985717773437,296.0732421875,299.10748291015625,298.1651611328125,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.721137626338077e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026641607284,60.0,17.519987106323242,0.0,-9.534428357937941e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001109862787416,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001168738963315,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,8.632267417851835e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0001168739036074,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005543989245779,286.9575500488281,294.1499938964844,298.0985717773437,296.0732421875,299.10748291015625,298.1651611328125,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.721137626338077e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026641607284,60.0,17.519987106323242,0.0,-9.534428357937941e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001089567158487,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001147366783698,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,8.47441260702908e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001147366783698,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0005442608962766,286.9720153808594,294.1499938964844,298.0030212402344,296.0204772949219,299.08428955078125,298.07891845703125,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682265120645752e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.13104248046875,0.0,-9.188912031277141e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001089567158487,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001147366783698,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,8.47441260702908e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001147366783698,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0005442608962766,286.9720153808594,294.1499938964844,298.0030212402344,296.0204772949219,299.08428955078125,298.07891845703125,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682265120645752e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.13104248046875,0.0,-9.188912031277141e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0001068493074853,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001125174749176,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,8.310502744279802e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001125174749176,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0005337339825928,286.9862365722656,294.1499938964844,297.9046936035156,295.9655456542969,299.0602111816406,297.9919128417969,288.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384807294234,2.2056214632470983e-08,0.0011384587269276,-0.0567575953900814,0.0,0.0,0.0,-0.0157470628619194,60.0,16.72296142578125,0.0,-8.83689068587046e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0001068493074853,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001125174749176,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,8.310502744279802e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001125174749176,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0005337339825928,286.9862365722656,294.1499938964844,297.9046936035156,295.9655456542969,299.0602111816406,297.9919128417969,288.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384807294234,2.2056214632470983e-08,0.0011384587269276,-0.0567575953900814,0.0,0.0,0.0,-0.0157470628619194,60.0,16.72296142578125,0.0,-8.83689068587046e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001057616391335,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.000111372100946,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,8.225905912695453e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.000111372100946,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0005283008213154,286.99334716796875,294.1499938964844,297.8547058105469,295.9374084472656,299.048095703125,297.9485778808594,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887043938,2.0700889891145383e-08,0.0011268663220107,-0.0532218292355537,0.0,0.0,0.0,-0.0150751546025276,60.0,16.516372680664062,0.0,-8.657895733676926e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001046987163135,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0001102527894545,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,8.143234299495816e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0001102527967304,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0005229912931099,287.0003967285156,294.1499938964844,297.80426025390625,295.9089660644531,299.03582763671875,297.90509033203125,288.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155609972774,1.9376432902618035e-08,0.0011155415559187,-0.0497646890580654,0.0,0.0,0.0,-0.0144185665994882,60.0,16.305688858032227,0.0,-8.48474286385681e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.000102760241134,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000108211483166,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,7.992464088601992e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.000108211483166,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0005133082158863,287.01422119140625,294.1499938964844,297.7024841308594,295.8512878417969,299.01025390625,297.81817626953125,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949049610644,1.6961031690243544e-08,0.0010948879644274,-0.0434555113315582,0.0,0.0,0.0,-0.0132211502641439,60.0,15.891583442687988,0.0,-8.17346403891861e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.000102760241134,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000108211483166,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,7.992464088601992e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.000108211483166,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0005133082158863,287.01422119140625,294.1499938964844,297.7024841308594,295.8512878417969,299.01025390625,297.81817626953125,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949049610644,1.6961031690243544e-08,0.0010948879644274,-0.0434555113315582,0.0,0.0,0.0,-0.0132211502641439,60.0,15.891583442687988,0.0,-8.17346403891861e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0001011573767755,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001065235919668,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,7.867797103244811e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001065235992427,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,0.0005053016357123,287.0277709960937,294.1499938964844,297.6000061035156,295.7929992675781,298.9833679199219,297.7320861816406,288.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778266005218,1.4963871919349003e-08,0.0010778116993606,-0.0382349155843257,0.0,0.0,0.0,-0.0122310779988765,60.0,15.508886337280272,0.0,-7.920472455680283e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0001011573767755,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001065235919668,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,7.867797103244811e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001065235992427,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,0.0005053016357123,287.0277709960937,294.1499938964844,297.6000061035156,295.7929992675781,298.9833679199219,297.7320861816406,288.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778266005218,1.4963871919349003e-08,0.0010778116993606,-0.0382349155843257,0.0,0.0,0.0,-0.0122310779988765,60.0,15.508886337280272,0.0,-7.920472455680283e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.981155017158017e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001051063663908,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.763121539028361e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001051063736667,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0004985789419151,287.0411376953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9553527832031,297.6465759277344,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634885402396,1.3287000832917784e-08,0.0010634752688929,-0.0338491648435592,0.0,0.0,0.0,-0.0113997934386134,60.0,15.157912254333496,0.0,-7.71112098618687e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.981155017158017e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001051063663908,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.763121539028361e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001051063736667,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0004985789419151,287.0411376953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9553527832031,297.6465759277344,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634885402396,1.3287000832917784e-08,0.0010634752688929,-0.0338491648435592,0.0,0.0,0.0,-0.0113997934386134,60.0,15.157912254333496,0.0,-7.71112098618687e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.87608073046431e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,0.0001039998896885,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,7.681397255510092e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001039998969645,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0004933302989229,287.0543518066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9263000488281,297.56121826171875,288.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052290899679,1.19778258422798e-08,0.0010522790253162,-0.0304237511008977,0.0,0.0,0.0,-0.0107507705688476,60.0,14.840055465698242,0.0,-7.549622438318694e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.87608073046431e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,0.0001039998896885,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,7.681397255510092e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001039998969645,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0004933302989229,287.0543518066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9263000488281,297.56121826171875,288.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052290899679,1.19778258422798e-08,0.0010522790253162,-0.0304237511008977,0.0,0.0,0.0,-0.0107507705688476,60.0,14.840055465698242,0.0,-7.549622438318694e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.832742944126947e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,0.000103543527075,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,7.647689926670864e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.000103543527075,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0004911654978059,287.0609436035156,294.1499938964844,297.3453063964844,295.64825439453125,298.9114074707031,297.51837158203125,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476732859387,1.1437858660201528e-08,0.0010476618772372,-0.0290106330066919,0.0,0.0,0.0,-0.0104830870404839,60.0,14.692965507507324,0.0,-7.483509989469894e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,9.79658361757174e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001031627471093,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,7.619566167704761e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0001031627471093,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0004893592558801,287.0675048828125,294.1499938964844,297.2953186035156,295.6199951171875,298.8962707519531,297.4755859375,288.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438179597258,1.098733015680864e-08,0.0010438069002702,-0.0278314501047134,0.0,0.0,0.0,-0.0102597279474139,60.0,14.553424835205078,0.0,-7.42857011459819e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,9.744106500875203e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001026101381285,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,7.578750228276476e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001026101381285,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0004867379029747,287.08056640625,294.1499938964844,297.1969909667969,295.56475830078125,298.864990234375,297.3900146484375,288.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382243199273,1.0333497613146392e-08,0.0010382139589637,-0.0261199474334716,0.0,0.0,0.0,-0.0099355848506093,60.0,14.308061599731444,0.0,-7.349198938300108e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,9.744106500875203e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001026101381285,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,7.578750228276476e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001026101381285,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0004867379029747,287.08056640625,294.1499938964844,297.1969909667969,295.56475830078125,298.864990234375,297.3900146484375,288.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382243199273,1.0333497613146392e-08,0.0010382139589637,-0.0261199474334716,0.0,0.0,0.0,-0.0099355848506093,60.0,14.308061599731444,0.0,-7.349198938300108e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,9.70326946116984e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,0.0001021800999296,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,7.546988490503281e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001021800999296,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0004846980154979,287.09356689453125,294.1499938964844,297.1014099121094,295.5115966796875,298.8326721191406,297.3045959472656,288.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824697499993816e-09,0.001033863867633,-0.0247879289090633,0.0,0.0,0.0,-0.0096833538264036,60.0,14.088154792785645,0.0,-7.287727044058556e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,9.70326946116984e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,0.0001021800999296,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,7.546988490503281e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001021800999296,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0004846980154979,287.09356689453125,294.1499938964844,297.1014099121094,295.5115966796875,298.8326721191406,297.3045959472656,288.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824697499993816e-09,0.001033863867633,-0.0247879289090633,0.0,0.0,0.0,-0.0096833538264036,60.0,14.088154792785645,0.0,-7.287727044058556e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.672759188106284e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001018588154693,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,7.523257954744622e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001018588154693,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0004831739643123,287.1065368652344,294.1499938964844,297.0093078613281,295.46112060546875,298.7993469238281,297.22003173828125,288.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444561577254262e-09,0.0010306123876944,-0.023792665451765,0.0,0.0,0.0,-0.009494898840785,60.0,13.889820098876951,0.0,-7.241969512961077e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.672759188106284e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001018588154693,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,7.523257954744622e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001018588154693,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0004831739643123,287.1065368652344,294.1499938964844,297.0093078613281,295.46112060546875,298.7993469238281,297.22003173828125,288.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444561577254262e-09,0.0010306123876944,-0.023792665451765,0.0,0.0,0.0,-0.009494898840785,60.0,13.889820098876951,0.0,-7.241969512961077e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,9.649377170717344e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001016125970636,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.505072426283732e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0001016125970636,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0004820059984922,287.11944580078125,294.1499938964844,296.9213562011719,295.4138488769531,298.7651672363281,297.1367492675781,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153247937376818e-09,0.0010281208669766,-0.0230299066752195,0.0,0.0,0.0,-0.0093504795804619,60.0,13.710125923156738,0.0,-7.207000152220645e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,9.649377170717344e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001016125970636,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.505072426283732e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0001016125970636,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0004820059984922,287.11944580078125,294.1499938964844,296.9213562011719,295.4138488769531,298.7651672363281,297.1367492675781,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153247937376818e-09,0.0010281208669766,-0.0230299066752195,0.0,0.0,0.0,-0.0093504795804619,60.0,13.710125923156738,0.0,-7.207000152220645e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,9.638506890041754e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874267578125,0.0,0.0,0.0001014981244225,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,7.496617763536051e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,0.0001014981244225,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,0.0004814630083274,287.1258850097656,294.1499938964844,296.879150390625,295.3916015625,298.7479248046875,297.09521484375,288.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017812274692004e-09,0.0010269628837704,-0.0226752758026123,0.0,0.0,0.0,-0.0092833386734128,60.0,13.62255573272705,0.0,-7.190771356135883e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,9.630709973862396e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0001014160152408,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,7.490552525268868e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0001014160152408,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0004810735408682,287.1323547363281,294.1499938964844,296.8382263183594,295.370361328125,298.73046875,297.0542907714844,288.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920665095502045e-09,0.0010261326096951,-0.0224208962172269,0.0,0.0,0.0,-0.009235180914402,60.0,13.54202365875244,0.0,-7.179141903179699e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,9.61878104135394e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001012903958326,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,7.481274951715022e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001012904031085,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0004804776690434,287.1452331542969,294.1499938964844,296.7606201171875,295.33123779296875,298.6949157714844,296.9750061035156,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317263156175,0.0,0.0,0.0,-0.009161495603621,60.0,13.395848274230955,0.0,-7.16136909773013e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,9.61878104135394e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001012903958326,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,7.481274951715022e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0001012904031085,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,0.0004804776690434,287.1452331542969,294.1499938964844,296.7606201171875,295.33123779296875,298.6949157714844,296.9750061035156,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317263156175,0.0,0.0,0.0,-0.009161495603621,60.0,13.395848274230955,0.0,-7.16136909773013e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.610864071873948e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001012070279102,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,7.475117308786139e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0001012070279102,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0004800822061952,287.1580810546875,294.1499938964844,296.68927001953125,295.2969970703125,298.6587219238281,296.8991394042969,288.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.2667875289917,0.0,-7.149585457000286e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
