time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.610864071873948e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001012070279102,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,7.475117308786139e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0001012070279102,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0004800822061952,287.1580810546875,294.1499938964844,296.68927001953125,295.2969970703125,298.6587219238281,296.8991394042969,288.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.2667875289917,0.0,-7.149585457000286e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.606071398593484e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0001011565618682,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,7.471389835700393e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001011565618682,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0004798427980858,287.1709289550781,294.1499938964844,296.62481689453125,295.2682800292969,298.6221008300781,296.826904296875,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613693758263707e-09,0.0010235060472041,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.152754783630373,0.0,-7.142455871189668e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.606071398593484e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0001011565618682,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,7.471389835700393e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001011565618682,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0004798427980858,287.1709289550781,294.1499938964844,296.62481689453125,295.2682800292969,298.6221008300781,296.826904296875,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613693758263707e-09,0.0010235060472041,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.152754783630373,0.0,-7.142455871189668e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,9.603910439182072e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0001011338099488,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,7.469709089491516e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0001011338099488,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0004797348810825,287.18377685546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5851745605469,296.75897216796875,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.053586959838867,0.0,-7.139244218024032e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,9.603910439182072e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0001011338099488,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,7.469709089491516e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0001011338099488,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0004797348810825,287.18377685546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5851745605469,296.75897216796875,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.053586959838867,0.0,-7.139244218024032e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.60348334047012e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.000101129306131,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,7.469376578228548e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.000101129306131,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0004797135188709,287.190185546875,294.1499938964844,296.5426330566406,295.2366943359375,298.566650390625,296.72564697265625,288.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326342731714,0.0,0.0,0.0,-0.0090670166537165,60.0,13.007235527038574,0.0,-7.138608282275527e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,9.603710350347684e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001011316926451,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,7.469553383998573e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.000101131699921,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0004797248693648,287.1966247558594,294.1499938964844,296.5194396972656,295.22955322265625,298.5480651855469,296.6944580078125,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.967230796813965,0.0,-7.138945790075013e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.604864317225292e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,0.0001011438507703,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,7.470451237168163e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001011438507703,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.000479782524053,287.2094421386719,294.1499938964844,296.4798889160156,295.220703125,298.5109558105469,296.6363525390625,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.897845268249512,0.0,-7.14066246132461e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.604864317225292e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,0.0001011438507703,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,7.470451237168163e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001011438507703,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.000479782524053,287.2094421386719,294.1499938964844,296.4798889160156,295.220703125,298.5109558105469,296.6363525390625,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.897845268249512,0.0,-7.14066246132461e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,9.60680190473795e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,0.0001011642525554,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,7.47195808799006e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0001011642598314,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0004798793233931,287.2222900390625,294.1499938964844,296.45001220703125,295.2196350097656,298.4739685058594,296.5868530273437,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.848443031311035,0.0,-7.143543712118118e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,9.60680190473795e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,0.0001011642525554,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,7.47195808799006e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0001011642598314,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0004798793233931,287.2222900390625,294.1499938964844,296.45001220703125,295.2196350097656,298.4739685058594,296.5868530273437,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.848443031311035,0.0,-7.143543712118118e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.609376138541847e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,0.0001011913627735,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,7.473960431525484e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001011913627735,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0004800079332198,287.235107421875,294.1499938964844,296.4277648925781,295.2248229980469,298.437255859375,296.5443725585937,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.81301212310791,0.0,-7.147372826921129e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.609376138541847e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,0.0001011913627735,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,7.473960431525484e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001011913627735,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0004800079332198,287.235107421875,294.1499938964844,296.4277648925781,295.2248229980469,298.437255859375,296.5443725585937,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.81301212310791,0.0,-7.147372826921129e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,9.61347104748711e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0001012344800983,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,7.477145118173212e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0001012344873743,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0004802124749403,287.2479248046875,294.1499938964844,296.410400390625,295.2341613769531,298.4008483886719,296.507568359375,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.789135932922363,0.0,-7.153465730880272e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,9.61347104748711e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0001012344800983,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,7.477145118173212e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0001012344873743,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0004802124749403,287.2479248046875,294.1499938964844,296.410400390625,295.2341613769531,298.4008483886719,296.507568359375,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.789135932922363,0.0,-7.153465730880272e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,9.616649185772984e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001012679495033,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,7.47961676097475e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,0.0001012679495033,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,0.0004803712072316,287.2543334960937,294.1499938964844,296.4034423828125,295.2402648925781,298.3828125,296.49176025390625,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621919095516,0.0,0.0,0.0,-0.0091483360156416,60.0,12.782608032226562,0.0,-7.158195813872227e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,9.620276978239416e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001013061555568,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,7.48243837733753e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0001013061555568,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0004805524367839,287.2607421875,294.1499938964844,296.3975830078125,295.24725341796875,298.3648376464844,296.4768981933594,288.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790695282812067e-09,0.0010250206105411,-0.0220805630087852,0.0,0.0,0.0,-0.009170745499432,60.0,12.777971267700195,0.0,-7.16359807029221e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,9.630878048483282e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001014177832985,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,7.490683492505923e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0001014177832985,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.000481081980979,287.2735900878906,294.1499938964844,296.388916015625,295.2637939453125,298.3295288085937,296.45379638671875,288.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362109571695,60.0,12.782175064086914,0.0,-7.179394145850895e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,9.630878048483282e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001014177832985,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,7.490683492505923e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0001014177832985,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.000481081980979,287.2735900878906,294.1499938964844,296.388916015625,295.2637939453125,298.3295288085937,296.45379638671875,288.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,-0.0092362109571695,60.0,12.782175064086914,0.0,-7.179394145850895e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.6444295195397e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001015604866552,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.501223444705829e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0001015604866552,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0004817589069716,287.28643798828125,294.1499938964844,296.3840637207031,295.28338623046875,298.2948913574219,296.4367370605469,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611907763308e-09,0.0010275921085849,-0.0228685196489095,0.0,0.0,0.0,-0.0093199154362082,60.0,12.79870319366455,0.0,-7.199612639396946e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.6444295195397e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001015604866552,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.501223444705829e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0001015604866552,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0004817589069716,287.28643798828125,294.1499938964844,296.3840637207031,295.28338623046875,298.2948913574219,296.4367370605469,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611907763308e-09,0.0010275921085849,-0.0228685196489095,0.0,0.0,0.0,-0.0093199154362082,60.0,12.79870319366455,0.0,-7.199612639396946e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,9.660464274929836e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0001017293470795,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,7.513695163652301e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001017293470795,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004825599025934,287.29931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.26080322265625,296.4237670898437,288.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916342258453,0.0,0.0,0.0,-0.0094189587980508,60.0,12.824141502380373,0.0,-7.223572850989515e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,9.660464274929836e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0001017293470795,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,7.513695163652301e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001017293470795,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004825599025934,287.29931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.26080322265625,296.4237670898437,288.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916342258453,0.0,0.0,0.0,-0.0094189587980508,60.0,12.824141502380373,0.0,-7.223572850989515e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,9.679300274001434e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.00010192769696,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.528345304308459e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.00010192769696,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004835008003283,287.31219482421875,294.1499938964844,296.3843688964844,295.3303527832031,298.22735595703125,296.4147033691406,288.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352977514266,60.0,12.858463287353516,0.0,-7.25176931837268e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,9.679300274001434e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.00010192769696,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.528345304308459e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.00010192769696,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004835008003283,287.31219482421875,294.1499938964844,296.3843688964844,295.3303527832031,298.22735595703125,296.4147033691406,288.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352977514266,60.0,12.858463287353516,0.0,-7.25176931837268e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584716796875,0.0,0.0,9.688879072200508e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585632324219,0.0,0.0,0.0001020285635604,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,7.535795157309622e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,0.0001020285635604,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,0.000483979267301,287.3186340332031,294.1499938964844,296.3862609863281,295.3434753417969,298.2106018066406,296.4099426269531,288.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645417797798927e-09,0.0010323275346308,-0.0243185553699731,0.0,0.0,0.0,-0.0095944600179791,60.0,12.875574111938477,0.0,-7.266129387062392e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,9.699717338662596e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001021427015075,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,7.544225809397176e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0001021427015075,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.000484520685859,287.3251037597656,294.1499938964844,296.3887939453125,295.3570251464844,298.1939697265625,296.4061584472656,288.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721152216196,0.0,0.0,0.0,-0.0096614100039005,60.0,12.895410537719728,0.0,-7.282395131369412e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.723259427119046e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,0.0001023906079353,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,7.562535756733268e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001023906079353,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,0.0004856966261286,287.3380126953125,294.1499938964844,296.39556884765625,295.3853454589844,298.1617431640625,296.40411376953125,288.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073770262408745e-08,0.0010359896114096,-0.0254400130361318,0.0,0.0,0.0,-0.009806809015572,60.0,12.946080207824709,0.0,-7.317787265037623e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.723259427119046e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,0.0001023906079353,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,7.562535756733268e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001023906079353,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,0.0004856966261286,287.3380126953125,294.1499938964844,296.39556884765625,295.3853454589844,298.1617431640625,296.40411376953125,288.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073770262408745e-08,0.0010359896114096,-0.0254400130361318,0.0,0.0,0.0,-0.009806809015572,60.0,12.946080207824709,0.0,-7.317787265037623e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.747697185957804e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,0.0001026479440042,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,7.5815427408088e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0001026479440042,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0004869173571933,287.3509826660156,294.1499938964844,296.4043884277344,295.4149475097656,298.1302795410156,296.40557861328125,288.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,-0.0099577521905303,60.0,13.003321647644045,0.0,-7.354618247745749e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.747697185957804e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,0.0001026479440042,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,7.5815427408088e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0001026479440042,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0004869173571933,287.3509826660156,294.1499938964844,296.4043884277344,295.4149475097656,298.1302795410156,296.40557861328125,288.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,-0.0099577521905303,60.0,13.003321647644045,0.0,-7.354618247745749e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,9.772813791641966e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0001029124396154,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,7.601077959407121e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0001029124396154,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0004881719942204,287.36395263671875,294.1499938964844,296.41485595703125,295.44549560546875,298.0994567871094,296.4094543457031,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.064647674560549,0.0,-7.392567624719959e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,9.772813791641966e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0001029124396154,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,7.601077959407121e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0001029124396154,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0004881719942204,287.36395263671875,294.1499938964844,296.41485595703125,295.44549560546875,298.0994567871094,296.4094543457031,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.064647674560549,0.0,-7.392567624719959e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.798382961889728e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0001031816937029,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,7.620965334353969e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0001031816937029,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0004894492449238,287.3769226074219,294.1499938964844,296.4266052246094,295.4765930175781,298.0690612792969,296.4151611328125,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.129047393798828,0.0,-7.431301440874449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.798382961889728e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0001031816937029,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,7.620965334353969e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0001031816937029,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0004894492449238,287.3769226074219,294.1499938964844,296.4266052246094,295.4765930175781,298.0690612792969,296.4151611328125,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.129047393798828,0.0,-7.431301440874449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,9.811190102482216e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0001033165608532,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,7.630926847923547e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,0.0001033165608532,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,0.0004900890053249,287.3834228515625,294.1499938964844,296.432861328125,295.4922180175781,298.0540771484375,296.41900634765625,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.162653923034668,0.0,-7.45074117958211e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271667480469,0.0,0.0,9.823876462178303e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.000103450147435,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,7.64079304644838e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.000103450147435,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,0.0004907226539216,287.38995361328125,294.1499938964844,296.4393005371094,295.50787353515625,298.0392761230469,296.42333984375,288.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.196690559387209,0.0,-7.470021046174224e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,9.848936315393075e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001037140391417,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,7.660284609301016e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0001037140391417,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0004919744678772,287.4029541015625,294.1499938964844,296.4525451660156,295.5390319824219,298.01007080078125,296.4330749511719,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.265504837036133,0.0,-7.50818074379822e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,9.848936315393075e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001037140391417,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,7.660284609301016e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0001037140391417,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0004919744678772,287.4029541015625,294.1499938964844,296.4525451660156,295.5390319824219,298.01007080078125,296.4330749511719,288.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.265504837036133,0.0,-7.50818074379822e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
