time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,9.872780356090516e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,0.000103965139715,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,7.678830297663808e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.000103965139715,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0004931655712425,287.416015625,294.1499938964844,296.4660339355469,295.5696716308594,297.98175048828125,296.4443054199219,288.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.334331512451172,0.0,-7.544579716523003e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,9.872780356090516e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,0.000103965139715,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,7.678830297663808e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.000103965139715,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0004931655712425,287.416015625,294.1499938964844,296.4660339355469,295.5696716308594,297.98175048828125,296.4443054199219,288.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.334331512451172,0.0,-7.544579716523003e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,9.895526454783976e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0001042046642396,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,7.696521061006933e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001042046642396,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0004943017847836,287.4290771484375,294.1499938964844,296.4793701171875,295.5993957519531,297.9543151855469,296.45672607421875,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.4026517868042,0.0,-7.579383520806007e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,9.895526454783976e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0001042046642396,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,7.696521061006933e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001042046642396,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0004943017847836,287.4290771484375,294.1499938964844,296.4793701171875,295.5993957519531,297.9543151855469,296.45672607421875,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.4026517868042,0.0,-7.579383520806007e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,9.90717817330733e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0001043273659888,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,7.70558399381116e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.0001043273659888,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.000494883803185,287.4364013671875,294.1499938964844,296.4866638183594,295.61553955078125,297.939453125,296.4637756347656,288.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365294566052398e-08,0.0010555839398875,-0.0314376763999462,0.0,0.0,0.0,-0.0109428148716688,60.0,13.439149856567385,0.0,-7.59724372301207e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,9.91632477962412e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0001044236778398,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,7.712697697570547e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001044236778398,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0004953406751155,287.4421691894531,294.1499938964844,296.4922180175781,295.6278991699219,297.9277648925781,296.46929931640625,288.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479251410013605e-08,0.0010565588017925,-0.0317358560860157,0.0,0.0,0.0,-0.0109993098303675,60.0,13.46782398223877,0.0,-7.611276942043332e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,9.927083010552452e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,0.0001045369717758,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,7.72106577642262e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0001045369717758,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004958781064487,287.4486999511719,294.1499938964844,296.4983215332031,295.6415710449219,297.9143981933594,296.4755859375,288.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613300626185264e-08,0.0010577065404504,-0.0320865958929061,0.0,0.0,0.0,-0.0110657718032598,60.0,13.501004219055176,0.0,-7.627802034448905e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,9.936674177879468e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0001046379693434,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,7.72852508816868e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0001046379693434,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0004963572137057,287.45526123046875,294.1499938964844,296.5041809082031,295.65478515625,297.9013366699219,296.48175048828125,288.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.011125000193715,60.0,13.5319242477417,0.0,-7.642547927844134e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,9.954017878044397e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,0.0001048206031555,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,7.742014713585377e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0001048206031555,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0004972235183231,287.4683532714844,294.1499938964844,296.51495361328125,295.6797180175781,297.8758239746094,296.4931640625,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.58862018585205,0.0,-7.669250123854e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,9.954017878044397e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,0.0001048206031555,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,7.742014713585377e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0001048206031555,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0004972235183231,287.4683532714844,294.1499938964844,296.51495361328125,295.6797180175781,297.8758239746094,296.4931640625,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.58862018585205,0.0,-7.669250123854e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,9.969261009246112e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001049811180564,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,7.753870158921927e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001049811180564,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0004979849327355,287.4814453125,294.1499938964844,296.5241394042969,295.7022705078125,297.8511047363281,296.5032653808594,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.638504028320312,0.0,-7.692756298638417e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,9.969261009246112e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001049811180564,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,7.753870158921927e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001049811180564,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0004979849327355,287.4814453125,294.1499938964844,296.5241394042969,295.7022705078125,297.8511047363281,296.5032653808594,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.638504028320312,0.0,-7.692756298638417e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.982856136048213e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,0.0001051242797984,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,7.76444430812262e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0001051242797984,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004986640415154,287.4945373535156,294.1499938964844,296.5313720703125,295.7221374511719,297.8268737792969,296.51220703125,288.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308205204509704e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,-0.0114102736115455,60.0,13.683380126953123,0.0,-7.71375212593739e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.982856136048213e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,0.0001051242797984,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,7.76444430812262e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0001051242797984,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004986640415154,287.4945373535156,294.1499938964844,296.5313720703125,295.7221374511719,297.8268737792969,296.51220703125,288.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308205204509704e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,-0.0114102736115455,60.0,13.683380126953123,0.0,-7.71375212593739e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.994111314881592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,0.000105242805148,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,7.773198012728244e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.000105242805148,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0004992262693122,287.50762939453125,294.1499938964844,296.53631591796875,295.73895263671875,297.8030700683594,296.5196228027344,288.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.721169471740724,0.0,-7.731155449164363e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.994111314881592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,0.000105242805148,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,7.773198012728244e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.000105242805148,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0004992262693122,287.50762939453125,294.1499938964844,296.53631591796875,295.73895263671875,297.8030700683594,296.5196228027344,288.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.721169471740724,0.0,-7.731155449164363e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.999702160712332e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.000105301682197,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,7.777546852594241e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.000105301682197,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004995055496692,287.5141906738281,294.1499938964844,296.5378112792969,295.7460632324219,297.7911682128906,296.52349853515625,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.740583419799805,0.0,-7.739807728057714e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.0001000377669697,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.000105344588519,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,7.780715532135218e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.000105344588519,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.0004997091018594,287.520751953125,294.1499938964844,296.5386047363281,295.7522888183594,297.7793884277344,296.5264892578125,288.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568864254409618e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.75536060333252,0.0,-7.746115926465792e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001001002165139,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,0.0001054103486239,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,7.785572961438447e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001054103486239,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0005000210367143,287.5338134765625,294.1499938964844,296.5378723144531,295.7618408203125,297.7562866210937,296.5294189453125,288.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.77384090423584,0.0,-7.7557906763559e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001001002165139,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,0.0001054103486239,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,7.785572961438447e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001054103486239,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0005000210367143,287.5338134765625,294.1499938964844,296.5378723144531,295.7618408203125,297.7562866210937,296.5294189453125,288.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.77384090423584,0.0,-7.7557906763559e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001001452183118,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0001054577369359,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,7.789073424646631e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0001054577369359,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0005002458347007,287.546875,294.1499938964844,296.53375244140625,295.7672119140625,297.7335205078125,296.5290832519531,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.781379699707031,0.0,-7.762765363850124e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001001452183118,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0001054577369359,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,7.789073424646631e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0001054577369359,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0005002458347007,287.546875,294.1499938964844,296.53375244140625,295.7672119140625,297.7335205078125,296.5290832519531,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.781379699707031,0.0,-7.762765363850124e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.000100175042462,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0001054891472449,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,7.791392999934033e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0001054891472449,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0005003948463127,287.5599365234375,294.1499938964844,296.5259094238281,295.7680358886719,297.71099853515625,296.5259094238281,289.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.77955150604248,0.0,-7.767389575974448e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.000100175042462,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0001054891472449,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,7.791392999934033e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0001054891472449,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0005003948463127,287.5599365234375,294.1499938964844,296.5259094238281,295.7680358886719,297.71099853515625,296.5259094238281,289.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.77955150604248,0.0,-7.767389575974448e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001001889831968,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0001055038301274,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,7.792477117618546e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001055038301274,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0005004644626751,287.5682983398437,294.1499938964844,296.5187683105469,295.7660217285156,297.6966247558594,296.5232849121094,289.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.776301383972168,0.0,-7.769552468062103e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001001888012979,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001055036336765,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.792463293299079e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001055036336765,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0005004635895602,287.5729675292969,294.1499938964844,296.51397705078125,295.76397705078125,297.6885986328125,296.5194702148437,289.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.37570523861541e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327805444598,60.0,13.766879081726074,0.0,-7.769524046352674e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0001001928612822,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001055079119396,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,7.792779069859535e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0001055079119396,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0005004838458262,287.5794982910156,294.1499938964844,296.50634765625,295.7599792480469,297.67742919921875,296.5159606933594,289.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762109674075873e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.759557723999023,0.0,-7.770153587216555e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001001907730824,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0001055057146004,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.792616088408977e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001055057146004,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0005004734266549,287.58599853515625,294.1499938964844,296.4975891113281,295.754638671875,297.6662902832031,296.51080322265625,289.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.746630668640137,0.0,-7.769829579729048e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001001801865641,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0001054945605574,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.791792450007051e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001054945605574,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0005004205158911,287.5990295410156,294.1499938964844,296.47637939453125,295.7396545410156,297.6439819335937,296.49658203125,289.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.709098815917969,0.0,-7.768186804923971e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001001801865641,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0001054945605574,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.791792450007051e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001054945605574,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0005004205158911,287.5990295410156,294.1499938964844,296.47637939453125,295.7396545410156,297.6439819335937,296.49658203125,289.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.709098815917969,0.0,-7.768186804923971e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0001001588534563,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0001054720996762,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.790133531671017e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0001054720996762,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0005003139958716,287.61199951171875,294.1499938964844,296.45001220703125,295.7186889648437,297.6216125488281,296.47833251953125,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.660426139831545,0.0,-7.764879228489009e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0001001588534563,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0001054720996762,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.790133531671017e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0001054720996762,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0005003139958716,287.61199951171875,294.1499938964844,296.45001220703125,295.7186889648437,297.6216125488281,296.47833251953125,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.660426139831545,0.0,-7.764879228489009e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001001478522084,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001054605090757,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.78927787905559e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001054605090757,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0005002589896321,287.6249694824219,294.1499938964844,296.41998291015625,295.69158935546875,297.59912109375,296.4559326171875,289.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074793040752,60.0,13.59902572631836,0.0,-7.763173215380449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001001478522084,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001054605090757,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.78927787905559e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001054605090757,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0005002589896321,287.6249694824219,294.1499938964844,296.41998291015625,295.69158935546875,297.59912109375,296.4559326171875,289.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074793040752,60.0,13.59902572631836,0.0,-7.763173215380449e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001001652926788,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001054788808687,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.790634117554873e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001054788808687,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0005003461265005,287.6379089355469,294.1499938964844,296.38818359375,295.6588439941406,297.5764465332031,296.42974853515625,289.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.525877952575684,0.0,-7.765877541032752e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001001652926788,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001054788808687,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.790634117554873e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001054788808687,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0005003461265005,287.6379089355469,294.1499938964844,296.38818359375,295.6588439941406,297.5764465332031,296.42974853515625,289.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.525877952575684,0.0,-7.765877541032752e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0001001928394543,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001055078828358,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.79277688707225e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001055078901117,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0005004837294109,287.6443786621094,294.1499938964844,296.37164306640625,295.6404724121094,297.5648803710937,296.4146423339844,289.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075035117505e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352597251534,60.0,13.482962608337402,0.0,-7.77014932396014e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001002095232252,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0001055254542734,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.79407491791062e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001055254542734,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0005005670827813,287.6508483886719,294.1499938964844,296.354736328125,295.620849609375,297.553466796875,296.4007568359375,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782864627387426e-08,0.0010677058016881,-0.0351462848484516,0.0,0.0,0.0,-0.0116455666720867,60.0,13.443459510803224,0.0,-7.77273712060378e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.000100283883512,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001056037581292,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.799857849022374e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0001056037581292,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0005009385640732,287.66375732421875,294.1499938964844,296.3197631835937,295.5780334472656,297.5302429199219,296.3694763183594,289.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875513182881605e-08,0.0010684977751225,-0.0353886224329471,0.0,0.0,0.0,-0.0116914948448538,60.0,13.352866172790527,0.0,-7.78427704517526e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
