time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.000100283883512,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001056037581292,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.799857849022374e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0001056037581292,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0005009385640732,287.66375732421875,294.1499938964844,296.3197631835937,295.5780334472656,297.5302429199219,296.3694763183594,289.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875513182881605e-08,0.0010684977751225,-0.0353886224329471,0.0,0.0,0.0,-0.0116914948448538,60.0,13.352866172790527,0.0,-7.78427704517526e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0001003828656394,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.000105707993498,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.807556539773941e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000105707993498,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000501432979945,287.6766967773437,294.1499938964844,296.283447265625,295.5308532714844,297.5067443847656,296.336181640625,289.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998841197349066e-08,0.0010695517994463,-0.0357111990451812,0.0,0.0,0.0,-0.0117526315152645,60.0,13.255366325378418,0.0,-7.7996510583489e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0001003828656394,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.000105707993498,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.807556539773941e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000105707993498,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000501432979945,287.6766967773437,294.1499938964844,296.283447265625,295.5308532714844,297.5067443847656,296.336181640625,289.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998841197349066e-08,0.0010695517994463,-0.0357111990451812,0.0,0.0,0.0,-0.0117526315152645,60.0,13.255366325378418,0.0,-7.7996510583489e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001005058438749,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0001058374982676,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.817122241249308e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001058374982676,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0005020473035983,287.6896057128906,294.1499938964844,296.2459411621094,295.47967529296875,297.48291015625,296.3008728027344,289.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152069738315733e-08,0.0010708619374781,-0.0361119620501995,0.0,0.0,0.0,-0.0118285929784178,60.0,13.151034355163574,0.0,-7.818773184453678e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001005058438749,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0001058374982676,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.817122241249308e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001058374982676,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0005020473035983,287.6896057128906,294.1499938964844,296.2459411621094,295.47967529296875,297.48291015625,296.3008728027344,289.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152069738315733e-08,0.0010708619374781,-0.0361119620501995,0.0,0.0,0.0,-0.0118285929784178,60.0,13.151034355163574,0.0,-7.818773184453678e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0001006028833216,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0001059396818163,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.824668864486739e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0001059396818163,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0005025319987908,287.69891357421875,294.1499938964844,296.2182312011719,295.44061279296875,297.4656066894531,296.2748413085937,289.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272975690232672e-08,0.001071895705536,-0.0364281758666038,0.0,0.0,0.0,-0.0118885301053524,60.0,13.07364273071289,0.0,-7.8338786124732e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001006507445708,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0001059900823747,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.828391971997917e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0001059900823747,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0005027710576541,287.7025146484375,294.1499938964844,296.20733642578125,295.4249572753906,297.4587097167969,296.2640380859375,289.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,13.041075706481934,0.0,-7.841333626856797e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001007249738904,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001060682552633,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.834165444364771e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001060682552633,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0005031418986618,287.708984375,294.1499938964844,296.18768310546875,295.3964233398437,297.4466247558594,296.2455139160156,289.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,12.985682487487791,0.0,-7.852904815308649e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0001008159961202,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.000106164101453,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.841244951123372e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.000106164101453,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0005035965587012,287.7154235839844,294.1499938964844,296.16778564453125,295.3671264648437,297.43426513671875,296.2259826660156,289.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.926446914672852,0.0,-7.867103590797343e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001009999468806,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001063578092725,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.85555166658014e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0001063578092725,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0005045154248364,287.72833251953125,294.1499938964844,296.1274719238281,295.3065795898437,297.4094543457031,296.1867370605469,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707057217194e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.80715274810791,0.0,-7.895838649574216e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001009999468806,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001063578092725,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.85555166658014e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0001063578092725,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0005045154248364,287.72833251953125,294.1499938964844,296.1274719238281,295.3065795898437,297.4094543457031,296.1867370605469,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707057217194e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.80715274810791,0.0,-7.895838649574216e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001011985514196,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001065669493982,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.870999252190813e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001065669493982,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.000505507516209,287.74127197265625,294.1499938964844,296.08648681640625,295.2437438964844,297.3843688964844,296.1465759277344,289.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.684179306030272,0.0,-7.926921341550043e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001011985514196,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001065669493982,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.870999252190813e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001065669493982,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.000505507516209,287.74127197265625,294.1499938964844,296.08648681640625,295.2437438964844,297.3843688964844,296.1465759277344,289.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.684179306030272,0.0,-7.926921341550043e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001014169029076,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0001067968842107,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.887982064858079e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0001067968842107,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0005065982113592,287.7541809082031,294.1499938964844,296.0450134277344,295.1790771484375,297.3586120605469,296.1049194335937,289.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.528722393118187e-08,0.0010805680649355,-0.0390803888440132,0.0,0.0,0.0,-0.0123913353309035,60.0,12.55462646484375,0.0,-7.961165238157265e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001014169029076,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0001067968842107,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.887982064858079e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0001067968842107,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0005065982113592,287.7541809082031,294.1499938964844,296.0450134277344,295.1790771484375,297.3586120605469,296.1049194335937,289.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.528722393118187e-08,0.0010805680649355,-0.0390803888440132,0.0,0.0,0.0,-0.0123913353309035,60.0,12.55462646484375,0.0,-7.961165238157265e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001016343812807,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0001070259022526,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.904897211119533e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001070259022526,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0005076845991425,287.7671203613281,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.063232421875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.55582036143187e-08,0.0010828843805938,-0.0397888533771038,0.0,0.0,0.0,-0.0125256665050983,60.0,12.424907684326172,0.0,-7.995345896461006e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001016343812807,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0001070259022526,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.904897211119533e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001070259022526,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0005076845991425,287.7671203613281,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.063232421875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.55582036143187e-08,0.0010828843805938,-0.0397888533771038,0.0,0.0,0.0,-0.0125256665050983,60.0,12.424907684326172,0.0,-7.995345896461006e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.000101749516034,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0001071471415343,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,7.913851732155308e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0001071471415343,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0005082596908323,287.7735900878906,294.1499938964844,295.9821472167969,295.0794677734375,297.319580078125,296.0419921875,289.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.357693672180176,0.0,-8.013471131107509e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001018632246996,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001072668819688,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,7.922695658635348e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001072668819688,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0005088276811875,287.7800598144531,294.1499938964844,295.96112060546875,295.0457763671875,297.3062744140625,296.0206604003906,289.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670217141509,60.0,12.289883613586426,0.0,-8.031391018903379e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001020881027216,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0001075036852853,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.940186333144084e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001075036852853,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0005099510308355,287.79302978515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2792358398437,295.9779357910156,289.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666834890842,0.0,0.0,0.0,-0.0128059247508645,60.0,12.1526517868042,0.0,-8.066890444524688e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001020881027216,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0001075036852853,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.940186333144084e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001075036852853,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0005099510308355,287.79302978515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2792358398437,295.9779357910156,289.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666834890842,0.0,0.0,0.0,-0.0128059247508645,60.0,12.1526517868042,0.0,-8.066890444524688e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001023162840283,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001077439810615,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.9579338489566e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001077439810615,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0005110908532515,287.80596923828125,294.1499938964844,295.8768920898437,294.9100646972656,297.2523498535156,295.935302734375,289.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098304748535,0.0,0.0,0.0,-0.0129468832165002,60.0,12.01618194580078,0.0,-8.10299312092866e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001023162840283,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001077439810615,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.9579338489566e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001077439810615,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0005110908532515,287.80596923828125,294.1499938964844,295.8768920898437,294.9100646972656,297.2523498535156,295.935302734375,289.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098304748535,0.0,0.0,0.0,-0.0129468832165002,60.0,12.01618194580078,0.0,-8.10299312092866e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.000102529367723,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001079683643183,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,7.974507025210187e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0001079683643183,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0005121552385389,287.81890869140625,294.1499938964844,295.83502197265625,294.8423156738281,297.22491455078125,295.89263916015625,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673347147388995e-08,0.0010924199596047,-0.0427037104964256,0.0,0.0,0.0,-0.0130784912034869,60.0,11.877079010009766,0.0,-8.13677800692858e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.000102529367723,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001079683643183,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,7.974507025210187e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0001079683643183,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0005121552385389,287.81890869140625,294.1499938964844,295.83502197265625,294.8423156738281,297.22491455078125,295.89263916015625,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673347147388995e-08,0.0010924199596047,-0.0427037104964256,0.0,0.0,0.0,-0.0130784912034869,60.0,11.877079010009766,0.0,-8.13677800692858e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0001027000180329,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0001081480659195,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.98777982708998e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0001081480659195,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.000513007689733,287.82928466796875,294.1499938964844,295.8017578125,294.78857421875,297.2029724121094,295.8584899902344,289.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942568769678,1.6885980613778884e-08,0.0010942399967461,-0.0432593934237957,0.0,0.0,0.0,-0.013183913193643,60.0,11.765417098999023,0.0,-8.163885922840566e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001027323378366,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001081821028492,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,7.99029367044568e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001081821028492,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0005131690995767,287.83184814453125,294.1499938964844,295.7934875488281,294.7752380371094,297.1972961425781,295.8501892089844,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946011170744,1.6926250623328087e-08,0.0010945842368528,-0.0433646291494369,0.0,0.0,0.0,-0.0132038760930299,60.0,11.73733139038086,0.0,-8.169025278448316e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0001028328406391,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0001082879316527,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.998110231710598e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0001082879316527,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0005136711406521,287.8383483886719,294.1499938964844,295.7728881835937,294.7420654296875,297.1834716796875,295.8289489746094,289.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956702753901,1.7051473122364772e-08,0.0010956532787531,-0.0436918549239635,0.0,0.0,0.0,-0.0132659450173377,60.0,11.667221069335938,0.0,-8.185016042716597e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001029184786602,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001083781171473,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,8.004771370906383e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001083781171473,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0005140989087522,287.8448181152344,294.1499938964844,295.75244140625,294.709228515625,297.1694030761719,295.8080444335937,289.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965820401906,1.715818420677806e-08,0.0010965649271383,-0.0439706929028034,0.0,0.0,0.0,-0.0133188422769308,60.0,11.596896171569824,0.0,-8.198654910529515e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001030765051837,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001085445255739,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,8.017061918508261e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0001085445255739,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0005148882628418,287.8577575683594,294.1499938964844,295.7120361328125,294.6446533203125,297.1412048339844,295.7665710449219,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098268548958,1.735508270428454e-08,0.001098251203075,-0.0444851703941822,0.0,0.0,0.0,-0.0134164663031697,60.0,11.456518173217772,0.0,-8.223850755939567e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001030765051837,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001085445255739,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,8.017061918508261e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0001085445255739,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0005148882628418,287.8577575683594,294.1499938964844,295.7120361328125,294.6446533203125,297.1412048339844,295.7665710449219,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098268548958,1.735508270428454e-08,0.001098251203075,-0.0444851703941822,0.0,0.0,0.0,-0.0134164663031697,60.0,11.456518173217772,0.0,-8.223850755939567e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001032055879477,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0001086804550141,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,8.027102012420073e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001086804550141,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0005155330873094,287.87066650390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1127014160156,295.7259826660156,289.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996448108926,1.7515922934308037e-08,0.0010996273485943,-0.0449054054915905,0.0,0.0,0.0,-0.0134962061420083,60.0,11.31699275970459,0.0,-8.24446146907576e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001032055879477,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0001086804550141,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,8.027102012420073e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001086804550141,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0005155330873094,287.87066650390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1127014160156,295.7259826660156,289.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996448108926,1.7515922934308037e-08,0.0010996273485943,-0.0449054054915905,0.0,0.0,0.0,-0.0134962061420083,60.0,11.31699275970459,0.0,-8.24446146907576e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001033110238495,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001087914861273,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,8.035302016651258e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001087914861273,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0005160597502253,287.8835754394531,294.1499938964844,295.6336975097656,294.52166748046875,297.0840148925781,295.6861572265625,289.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007694993168,1.764729695707956e-08,0.0011007519206032,-0.0452486351132392,0.0,0.0,0.0,-0.0135613400489091,60.0,11.17820644378662,0.0,-8.261314832225254e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001033110238495,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001087914861273,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,8.035302016651258e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001087914861273,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0005160597502253,287.8835754394531,294.1499938964844,295.6336975097656,294.52166748046875,297.0840148925781,295.6861572265625,289.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007694993168,1.764729695707956e-08,0.0011007519206032,-0.0452486351132392,0.0,0.0,0.0,-0.0135613400489091,60.0,11.17820644378662,0.0,-8.261314832225254e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001033814114634,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001088655990315,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,8.04077644716017e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001088656063075,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0005164113827049,287.8964538574219,294.1499938964844,295.5960388183594,294.46405029296875,297.05517578125,295.6471862792969,289.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.773499569424075e-08,0.0011015016352757,-0.0454777479171752,0.0,0.0,0.0,-0.0136048151180148,60.0,11.040966033935549,0.0,-8.272574802958843e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001033814114634,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001088655990315,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,8.04077644716017e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001088656063075,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0005164113827049,287.8964538574219,294.1499938964844,295.5960388183594,294.46405029296875,297.05517578125,295.6471862792969,289.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.773499569424075e-08,0.0011015016352757,-0.0454777479171752,0.0,0.0,0.0,-0.0136048151180148,60.0,11.040966033935549,0.0,-8.272574802958843e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001034168890328,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0001089029683498,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,8.043536217883229e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0001089029683498,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0005165886250324,287.90289306640625,294.1499938964844,295.5776672363281,294.4364013671875,297.0407409667969,295.6277160644531,289.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779207439616584e-08,0.0011018806835636,-0.0455932468175888,0.0,0.0,0.0,-0.0136267375200986,60.0,10.972426414489746,0.0,-8.278254171045776e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001034286542562,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0001089153593056,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,8.044451533351094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001089153593056,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0005166473565623,287.9093322753906,294.1499938964844,295.5596008300781,294.4095764160156,297.0262756347656,295.60858154296875,289.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020185193046,1.7793860607184797e-08,0.0011020008241757,-0.0456315353512764,0.0,0.0,0.0,-0.0136339757591485,60.0,10.90467929840088,0.0,-8.280137819838276e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
