time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001034188826452,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001089050638256,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,8.043691195780411e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001089050638256,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0005165985203348,287.9222106933594,294.1499938964844,295.52447509765625,294.358642578125,296.9972839355469,295.57147216796875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019161902368,1.7781681904693872e-08,0.0011018983786925,-0.0455997139215469,0.0,0.0,0.0,-0.0136279473081231,60.0,10.771100997924805,0.0,-8.278572494191394e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001034188826452,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001089050638256,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,8.043691195780411e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001089050638256,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0005165985203348,287.9222106933594,294.1499938964844,295.52447509765625,294.358642578125,296.9972839355469,295.57147216796875,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019161902368,1.7781681904693872e-08,0.0011018983786925,-0.0455997139215469,0.0,0.0,0.0,-0.0136279473081231,60.0,10.771100997924805,0.0,-8.278572494191394e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001033365988405,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0001088184144464,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,8.037291263462976e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001088184144464,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0005161875160411,287.9349975585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9681701660156,295.536865234375,289.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010383022949,1.7679155916994205e-08,0.0011010206071659,-0.0453318692743778,0.0,0.0,0.0,-0.013577114790678,60.0,10.644412994384766,0.0,-8.265404716212289e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001033365988405,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0001088184144464,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,8.037291263462976e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001088184144464,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0005161875160411,287.9349975585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9681701660156,295.536865234375,289.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010383022949,1.7679155916994205e-08,0.0011010206071659,-0.0453318692743778,0.0,0.0,0.0,-0.013577114790678,60.0,10.644412994384766,0.0,-8.265404716212289e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001032253712764,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0001087012860807,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,8.028640149859712e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001087012860807,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0005156319239176,287.94775390625,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.50360107421875,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998571524396,1.7540566332741037e-08,0.001099839573726,-0.0449697859585285,0.0,0.0,0.0,-0.0135084306821227,60.0,10.520520210266112,0.0,-8.247621252621684e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001032253712764,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0001087012860807,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,8.028640149859712e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001087012860807,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0005156319239176,287.94775390625,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.50360107421875,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998571524396,1.7540566332741037e-08,0.001099839573726,-0.0449697859585285,0.0,0.0,0.0,-0.0135084306821227,60.0,10.520520210266112,0.0,-8.247621252621684e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0001030911807902,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.0001085599724319,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,8.018202788662165e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0001085599797079,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0005149616044946,287.9589233398437,294.1499938964844,295.4321594238281,294.235595703125,296.9135437011719,295.4754943847656,289.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984276887029,1.737335608709145e-08,0.0010984103428199,-0.0445329137146472,0.0,0.0,0.0,-0.0134255401790142,60.0,10.41490364074707,0.0,-8.226190573168425e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0001030667335726,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,0.0001085342373698,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,8.016302308533341e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0001085342373698,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.000514839484822,287.96044921875,294.1499938964844,295.4286499023437,294.2313232421875,296.9100952148437,295.4718322753906,289.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098166918382,1.7342898672723095e-08,0.001098149572499,-0.0444533340632915,0.0,0.0,0.0,-0.0134104387834668,60.0,10.401037216186523,0.0,-8.222290404091839e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,0.0001029818376991,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001084448376786,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,8.009699376998469e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001084448376786,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0005144154420122,287.966796875,294.1499938964844,295.41424560546875,294.21435546875,296.89556884765625,295.4561767578125,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237120175650492e-08,0.0010972461896017,-0.0441769436001777,0.0,0.0,0.0,-0.0133580053225159,60.0,10.34190273284912,0.0,-8.208751012261929e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,0.0001028692204272,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0001083262395695,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,8.000939851626754e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0001083262395695,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0005138528649695,287.9731140136719,294.1499938964844,295.4003295898437,294.19873046875,296.8810729980469,295.44110107421875,289.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960584040731,1.709678443262419e-08,0.0010960412910208,-0.0438102558255195,0.0,0.0,0.0,-0.0132884113118052,60.0,10.284706115722656,0.0,-8.190806255470306e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001026000245474,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001080427682609,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,7.98000255599618e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001080427682609,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0005125082097947,287.9857177734375,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.4128112792969,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093192026019,1.6761367405138117e-08,0.0010931752622127,-0.0429337434470653,0.0,0.0,0.0,-0.0131221413612365,60.0,10.176520347595217,0.0,-8.147993924012553e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001026000245474,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001080427682609,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,7.98000255599618e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001080427682609,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0005125082097947,287.9857177734375,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.4128112792969,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093192026019,1.6761367405138117e-08,0.0010931752622127,-0.0429337434470653,0.0,0.0,0.0,-0.0131221413612365,60.0,10.176520347595217,0.0,-8.147993924012553e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0001022793803713,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0001077051201718,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.955063483677804e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0001077051201718,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0005109065095894,287.9982604980469,294.1499938964844,295.3500061035156,294.1508178710937,296.8236389160156,295.3868103027344,289.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089776167646,1.6361846988388606e-08,0.0010897597530856,-0.0418895855545997,0.0,0.0,0.0,-0.0129240853711962,60.0,10.076313018798828,0.0,-8.097145354213353e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0001022793803713,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0001077051201718,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.955063483677804e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0001077051201718,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0005109065095894,287.9982604980469,294.1499938964844,295.3500061035156,294.1508178710937,296.8236389160156,295.3868103027344,289.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089776167646,1.6361846988388606e-08,0.0010897597530856,-0.0418895855545997,0.0,0.0,0.0,-0.0129240853711962,60.0,10.076313018798828,0.0,-8.097145354213353e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001019229894154,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0001073298190021,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.92734426795505e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001073298190021,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.000509126286488,288.0107116699219,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625793457031,289.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085979049094,1.5917780871177456e-08,0.0010859632166102,-0.0407288558781147,0.0,0.0,0.0,-0.0127039449289441,60.0,9.982239723205566,0.0,-8.040814947207765e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001019229894154,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0001073298190021,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.92734426795505e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001073298190021,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.000509126286488,288.0107116699219,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625793457031,289.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085979049094,1.5917780871177456e-08,0.0010859632166102,-0.0407288558781147,0.0,0.0,0.0,-0.0127039449289441,60.0,9.982239723205566,0.0,-8.040814947207765e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001015447414829,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0001069315039785,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,7.89792466093786e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001069315039785,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0005072368658147,288.0230712890625,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3395080566406,289.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.544648142726146e-08,0.0010819332674145,-0.0394967645406723,0.0,0.0,0.0,-0.0124703031033277,60.0,9.892370223999023,-0.0,-7.98124446532711e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001015447414829,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0001069315039785,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,7.89792466093786e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001069315039785,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0005072368658147,288.0230712890625,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3395080566406,289.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.544648142726146e-08,0.0010819332674145,-0.0394967645406723,0.0,0.0,0.0,-0.0124703031033277,60.0,9.892370223999023,-0.0,-7.98124446532711e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001013509536278,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0001067274351953,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,7.88285251474008e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001067274351953,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0005062688724137,288.0292358398437,294.1499938964844,295.2940673828125,294.11236572265625,296.7530822753906,295.32818603515625,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798817966133,1.5205021242081784e-08,0.0010798665462061,-0.0388654619455337,0.0,0.0,0.0,-0.0123505908995866,60.0,9.848041534423828,-0.0,-7.950810498869032e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0001011489512166,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0001065147152985,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.867140811868012e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0001065147152985,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0005052597844041,288.0353698730469,294.1499938964844,295.2832336425781,294.1060485839844,296.7391357421875,295.3172912597656,289.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953329241507163e-08,0.0010777143761515,-0.0382073558866977,0.0,0.0,0.0,-0.0122258160263299,60.0,9.80529499053955,-0.0,-7.919148714563563e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001007412502076,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0001060853901435,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,7.835431460989639e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001060853901435,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0005032232729718,288.0476379394531,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445347140679132e-08,0.0010733725503087,-0.0368789732456207,0.0,0.0,0.0,-0.0119739966467022,60.0,9.72070026397705,-0.0,-7.855437900161635e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001007412502076,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0001060853901435,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,7.835431460989639e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001060853901435,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0005032232729718,288.0476379394531,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445347140679132e-08,0.0010733725503087,-0.0368789732456207,0.0,0.0,0.0,-0.0119739966467022,60.0,9.72070026397705,-0.0,-7.855437900161635e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001003169381874,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0001056385663105,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,7.802429172443226e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056385663105,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0005011037574149,288.05975341796875,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916660712709472e-08,0.0010688516777008,-0.0354962460696697,0.0,0.0,0.0,-0.011711903847754,60.0,9.64162826538086,-0.0,-7.789404321556503e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001003169381874,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0001056385663105,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,7.802429172443226e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056385663105,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0005011037574149,288.05975341796875,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916660712709472e-08,0.0010688516777008,-0.0354962460696697,0.0,0.0,0.0,-0.011711903847754,60.0,9.64162826538086,-0.0,-7.789404321556503e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.98941613943316e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.000105193365016,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.769546209601685e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.000105193365016,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0004989918670617,288.07183837890625,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389893638304784e-08,0.0010643475688993,-0.0341183394193649,0.0,0.0,0.0,-0.0114507637917995,60.0,9.563145637512209,-0.0,-7.723887307520273e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.98941613943316e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.000105193365016,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.769546209601685e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.000105193365016,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0004989918670617,288.07183837890625,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389893638304784e-08,0.0010643475688993,-0.0341183394193649,0.0,0.0,0.0,-0.0114507637917995,60.0,9.563145637512209,-0.0,-7.723887307520273e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.948360820999368e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.0001047610276145,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.737614214420319e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0001047610276145,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004969410947524,288.08331298828125,294.1499938964844,295.2010498046875,294.0697631835937,296.63092041015625,295.2362365722656,289.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599865345284,1.2878357047441114e-08,0.001059973728843,-0.0327800884842872,0.0,0.0,0.0,-0.01119717489928,60.0,9.493091583251951,-0.0,-7.66052892231528e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.946650243364276e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0001047430196194,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,7.736284169368446e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0001047430196194,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004968556459061,288.08380126953125,294.1499938964844,295.20025634765625,294.06951904296875,296.6298522949219,295.2354736328125,289.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598043445497,1.2857050535330929e-08,0.0010597915388643,-0.032724343240261,0.0,0.0,0.0,-0.0111866118386387,60.0,9.490172386169434,-0.0,-7.657895650936555e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.925448102876544e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0001045197495841,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.719793211435899e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0001045197495841,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004957965575158,288.0897216796875,294.1499938964844,295.1903686523437,294.0664978027344,296.6165466308594,295.2260131835937,289.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575453052297,1.25928787397811e-08,0.0010575327323749,-0.032033160328865,0.0,0.0,0.0,-0.0110556511208415,60.0,9.45499324798584,-0.0,-7.625283160450635e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.904196485877036e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001042959556798,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,7.703263690927997e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0001042959556798,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004947349661961,288.0956726074219,294.1499938964844,295.1805725097656,294.0637512207031,296.60321044921875,295.2165222167969,289.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328088772051162e-08,0.0010552691528573,-0.0313403159379959,0.0,0.0,0.0,-0.0109243867918849,60.0,9.419568061828612,-0.0,-7.592664275080099e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.862138540484013e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0001038530681398,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,7.670552440686151e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0001038530681398,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004926341352984,288.10748291015625,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804074162569124e-08,0.0010507878614589,-0.029969060793519,0.0,0.0,0.0,-0.0106646073982119,60.0,9.350802421569824,-0.0,-7.528317524929663e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.862138540484013e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0001038530681398,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,7.670552440686151e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0001038530681398,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004926341352984,288.10748291015625,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804074162569124e-08,0.0010507878614589,-0.029969060793519,0.0,0.0,0.0,-0.0106646073982119,60.0,9.350802421569824,-0.0,-7.528317524929663e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.82112978817895e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0001034212255035,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,7.638656825292856e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0001034212255035,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0004905856330879,288.1192321777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5505676269531,295.1798400878906,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293125545819294e-08,0.0010464189108461,-0.0286318361759185,0.0,0.0,0.0,-0.0104113090783357,60.0,9.285998344421388,-0.0,-7.46583879163154e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.82112978817895e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0001034212255035,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,7.638656825292856e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0001034212255035,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0004905856330879,288.1192321777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5505676269531,295.1798400878906,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293125545819294e-08,0.0010464189108461,-0.0286318361759185,0.0,0.0,0.0,-0.0104113090783357,60.0,9.285998344421388,-0.0,-7.46583879163154e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.780563414096832e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.000102994046756,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.60710536269471e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,0.000102994046756,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,0.0004885592497885,288.1309509277344,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620178222656,289.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421074694022,1.0787695181591062e-08,0.0010420966427773,-0.0273089036345481,0.0,0.0,0.0,-0.010160744190216,60.0,9.222366333007812,-0.0,-7.404290869317266e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.780563414096832e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.000102994046756,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.60710536269471e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,0.000102994046756,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,0.0004885592497885,288.1309509277344,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620178222656,289.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421074694022,1.0787695181591062e-08,0.0010420966427773,-0.0273089036345481,0.0,0.0,0.0,-0.010160744190216,60.0,9.222366333007812,-0.0,-7.404290869317266e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.742344991536812e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0001025915844365,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.577380165457726e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0001025915844365,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0004866501840297,288.1425170898437,294.1499938964844,295.1060485839844,294.05084228515625,296.4988708496094,295.1450500488281,289.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380351450294,1.0311521414507752e-08,0.0010380247840657,-0.0260624177753925,0.0,0.0,0.0,-0.0099246837198734,60.0,9.164538383483888,-0.0,-7.346537955754685e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.742344991536812e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0001025915844365,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.577380165457726e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0001025915844365,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0004866501840297,288.1425170898437,294.1499938964844,295.1060485839844,294.05084228515625,296.4988708496094,295.1450500488281,289.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380351450294,1.0311521414507752e-08,0.0010380247840657,-0.0260624177753925,0.0,0.0,0.0,-0.0099246837198734,60.0,9.164538383483888,-0.0,-7.346537955754685e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.722898539621384e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0001023868026095,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,7.562254904769361e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0001023868026095,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0004856787854805,288.1483154296875,294.1499938964844,295.0971984863281,294.0501403808594,296.4860534667969,295.13653564453125,289.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359646985307,1.0069234335219336e-08,0.001035954686813,-0.02542813308537,0.0,0.0,0.0,-0.0098045794293284,60.0,9.135223388671877,-0.0,-7.317238726045616e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
