time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.7045318398159e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0001021933931042,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,7.547969289589673e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0001021933931042,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.000484761345433,288.154052734375,294.1499938964844,295.0884704589844,294.0495910644531,296.4733581542969,295.1282958984375,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340072913095,9.840397829918857e-09,0.0010339975124225,-0.0248290356248617,0.0,0.0,0.0,-0.0096911340951919,60.0,9.107704162597656,-0.0,-7.289620640449358e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.668707207310943e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,0.0001018161492538,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.520106009906158e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001018161492538,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004829718382097,288.16552734375,294.1499938964844,295.0712890625,294.04888916015625,296.4480895996094,295.11199951171875,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301892179995,9.394056199596434e-09,0.0010301797883585,-0.0236604288220405,0.0,0.0,0.0,-0.0094698574393987,60.0,9.054054260253906,-0.0,-7.23590076745495e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.668707207310943e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,0.0001018161492538,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.520106009906158e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001018161492538,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004829718382097,288.16552734375,294.1499938964844,295.0712890625,294.04888916015625,296.4480895996094,295.11199951171875,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301892179995,9.394056199596434e-09,0.0010301797883585,-0.0236604288220405,0.0,0.0,0.0,-0.0094698574393987,60.0,9.054054260253906,-0.0,-7.23590076745495e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.635280002839865e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0001014641384244,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,7.494106830563396e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0001014641384244,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004813020641449,288.1769104003906,294.1499938964844,295.05450439453125,294.0486755371094,296.4231872558594,295.0962829589844,289.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266274912282,8.977579568636429e-09,0.0010266185272485,-0.0225699264556169,0.0,0.0,0.0,-0.0092633916065096,60.0,9.004158020019531,-0.0,-7.18595387638743e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.635280002839865e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0001014641384244,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,7.494106830563396e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0001014641384244,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004813020641449,288.1769104003906,294.1499938964844,295.05450439453125,294.0486755371094,296.4231872558594,295.0962829589844,289.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266274912282,8.977579568636429e-09,0.0010266185272485,-0.0225699264556169,0.0,0.0,0.0,-0.0092633916065096,60.0,9.004158020019531,-0.0,-7.18595387638743e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.604615479474889e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0001011412241496,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.470256969099864e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001011412241496,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0004797703004442,288.1881408691406,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.0812683105469,289.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233605280518,8.595525180510322e-09,0.001023351913318,-0.0215694885700941,0.0,0.0,0.0,-0.009073993191123,60.0,8.958553314208984,-0.0,-7.140288005302865e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.604615479474889e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0001011412241496,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.470256969099864e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001011412241496,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0004797703004442,288.1881408691406,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.0812683105469,289.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233605280518,8.595525180510322e-09,0.001023351913318,-0.0215694885700941,0.0,0.0,0.0,-0.009073993191123,60.0,8.958553314208984,-0.0,-7.140288005302865e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.574380237609148e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,0.0001008228355203,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,7.446740346495062e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,0.0001008228355203,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,0.0004782600153703,288.1993408203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.06640625,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201398981735,8.218830060968685e-09,0.0010201316326856,-0.0205830167979002,0.0,0.0,0.0,-0.0088872537016868,60.0,8.914581298828125,-0.0,-7.09540444177037e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.574380237609148e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,0.0001008228355203,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,7.446740346495062e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,0.0001008228355203,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,0.0004782600153703,288.1993408203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.06640625,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201398981735,8.218830060968685e-09,0.0010201316326856,-0.0205830167979002,0.0,0.0,0.0,-0.0088872537016868,60.0,8.914581298828125,-0.0,-7.09540444177037e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.558776946505532e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0001006585225695,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.434604776790366e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0001006585225695,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0004774805856868,288.2049560546875,294.1499938964844,295.0143127441406,294.0493469238281,296.3623046875,295.0589904785156,289.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184771381318,8.024424680286302e-09,0.0010184692218899,-0.0200738962739706,0.0,0.0,0.0,-0.0087908776476979,60.0,8.892145156860352,-0.0,-7.07229617091798e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.544633940095082e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001005095909931,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,7.423604256473482e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0001005095909931,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0004767740902025,288.2105712890625,294.1499938964844,295.006591796875,294.0495910644531,296.35009765625,295.0515441894531,289.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169700253754,7.848213634531476e-09,0.0010169622255489,-0.0196124091744422,0.0,0.0,0.0,-0.0087035214528441,60.0,8.86963176727295,-0.0,-7.051382766576354e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.519135346636176e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001002410863293,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.403772178804502e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0001002410863293,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004755004192702,288.2217712402344,294.1499938964844,294.9914245605469,294.05010986328125,296.3258972167969,295.0370788574219,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530534418265233e-09,0.0010142445098608,-0.0187803972512483,0.0,0.0,0.0,-0.0085460282862186,60.0,8.828024864196777,-0.0,-7.01375881817512e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.519135346636176e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001002410863293,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.403772178804502e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0001002410863293,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004755004192702,288.2217712402344,294.1499938964844,294.9914245605469,294.05010986328125,296.3258972167969,295.0370788574219,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530534418265233e-09,0.0010142445098608,-0.0187803972512483,0.0,0.0,0.0,-0.0085460282862186,60.0,8.828024864196777,-0.0,-7.01375881817512e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.496475104242565e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001000024567474,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.386147626675665e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,0.0001000024567474,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0004743684839922,288.2328796386719,294.1499938964844,294.97662353515625,294.0505065917969,296.302001953125,295.0230712890625,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011837972328,7.248211364441204e-09,0.0010118307545781,-0.0180409494787454,0.0,0.0,0.0,-0.008406070061028,60.0,8.789800643920898,-0.0,-6.980405942158542e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.496475104242565e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0001000024567474,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.386147626675665e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,0.0001000024567474,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,0.0004743684839922,288.2328796386719,294.1499938964844,294.97662353515625,294.0505065917969,296.302001953125,295.0230712890625,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011837972328,7.248211364441204e-09,0.0010118307545781,-0.0180409494787454,0.0,0.0,0.0,-0.008406070061028,60.0,8.789800643920898,-0.0,-6.980405942158542e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,9.47709777392447e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.979840251617134e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371076208073646e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,9.979840251617134e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,0.0004734005487989,288.243896484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.009521484375,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097727645188,7.0067907032012045e-09,0.0010097657795995,-0.0174086075276136,0.0,0.0,0.0,-0.008286383934319,60.0,8.75426197052002,-0.0,-6.95194870559135e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,9.47709777392447e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.979840251617134e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371076208073646e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,9.979840251617134e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,0.0004734005487989,288.243896484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.009521484375,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097727645188,7.0067907032012045e-09,0.0010097657795995,-0.0174086075276136,0.0,0.0,0.0,-0.008286383934319,60.0,8.75426197052002,-0.0,-6.95194870559135e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.459965804126114e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.961799514712766e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,7.35775101929903e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.961799514712766e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,0.0004725447506643,288.2548522949219,294.1499938964844,294.9482421875,294.0506286621094,296.2553100585937,294.99639892578125,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079480707645,6.7933432212896605e-09,0.0010079413186758,-0.0168495178222656,0.0,0.0,0.0,-0.0081805726513266,60.0,8.721402168273926,-0.0,-6.926836704224115e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.459965804126114e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.961799514712766e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,7.35775101929903e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.961799514712766e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,0.0004725447506643,288.2548522949219,294.1499938964844,294.9482421875,294.0506286621094,296.2553100585937,294.99639892578125,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079480707645,6.7933432212896605e-09,0.0010079413186758,-0.0168495178222656,0.0,0.0,0.0,-0.0081805726513266,60.0,8.721402168273926,-0.0,-6.926836704224115e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.449942444916816e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.95124428300187e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,7.349955558311194e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.95124428300187e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,0.000472044077469,288.26031494140625,294.1499938964844,294.94140625,294.0504150390625,296.24371337890625,294.98980712890625,289.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068810079246,6.6684693322827115e-09,0.0010068743722513,-0.0165224242955446,0.0,0.0,0.0,-0.0081186713650822,60.0,8.704742431640625,-0.0,-6.912166128358876e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.441646398045124e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,9.94250876829028e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,7.343503239098936e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.94250876829028e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004716296971309,288.26580810546875,294.1499938964844,294.93463134765625,294.05010986328125,296.2320556640625,294.98321533203125,289.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565113341849837e-09,0.0010059896158054,-0.0162516925483942,0.0,0.0,0.0,-0.0080674290657043,60.0,8.68780517578125,-0.0,-6.90003574277398e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.428186604054643e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.92833447526209e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,7.333033863687888e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.92833447526209e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,0.0004709573113359,288.2767639160156,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397412377623368e-09,0.0010045546805486,-0.0158124044537544,0.0,0.0,0.0,-0.0079842880368232,60.0,8.656000137329102,-0.0,-6.880375735818235e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.428186604054643e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.92833447526209e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,7.333033863687888e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.92833447526209e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,0.0004709573113359,288.2767639160156,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397412377623368e-09,0.0010045546805486,-0.0158124044537544,0.0,0.0,0.0,-0.0079842880368232,60.0,8.656000137329102,-0.0,-6.880375735818235e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.41750913625583e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.917090937960892e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,7.32472981326282e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.917090937960892e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0004704239836428,288.2876281738281,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576416015625,289.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.264393448418559e-09,0.001003417535685,-0.0154639594256877,0.0,0.0,0.0,-0.0079183457419276,60.0,8.626062393188477,-0.0,-6.864802060135844e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.41750913625583e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.917090937960892e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,7.32472981326282e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.917090937960892e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0004704239836428,288.2876281738281,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576416015625,289.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.264393448418559e-09,0.001003417535685,-0.0154639594256877,0.0,0.0,0.0,-0.0079183457419276,60.0,8.626062393188477,-0.0,-6.864802060135844e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,9.409926133230329e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.909105574479328e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,7.318831922020763e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,9.909105574479328e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004700451972894,288.2984924316406,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026153177022,6.169918798093477e-09,0.0010026091476902,-0.0152164781466126,0.0,0.0,0.0,-0.0078715085983276,60.0,8.597439765930176,-0.0,-6.853750988966567e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,9.409926133230329e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.909105574479328e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,7.318831922020763e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,9.909105574479328e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004700451972894,288.2984924316406,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026153177022,6.169918798093477e-09,0.0010026091476902,-0.0152164781466126,0.0,0.0,0.0,-0.0078715085983276,60.0,8.597439765930176,-0.0,-6.853750988966567e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.405133459949866e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.904058242682368e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,7.315103721339256e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.904058242682368e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004698057600762,288.30926513671875,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.1102025661341486e-09,0.0010020987829193,-0.0150600466877222,0.0,0.0,0.0,-0.0078419055789709,60.0,8.570112228393555,-0.0,-6.84677061713046e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.405133459949866e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.904058242682368e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,7.315103721339256e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.904058242682368e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004698057600762,288.30926513671875,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.1102025661341486e-09,0.0010020987829193,-0.0150600466877222,0.0,0.0,0.0,-0.0078419055789709,60.0,8.570112228393555,-0.0,-6.84677061713046e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.401250281371176e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.899969154503196e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.312083471333608e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.899969154503196e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,0.0004696118121501,288.31463623046875,294.1499938964844,294.87811279296875,294.0398864746094,296.13018798828125,294.9271850585937,289.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016923770308,6.061825263969922e-09,0.0010016863234341,-0.0149333160370588,0.0,0.0,0.0,-0.0078179286792874,60.0,8.5564546585083,-0.0,-6.841118249667488e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.399140981258824e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.897748532239348e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.310443470487371e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.897748532239348e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004695064562838,288.3200378417969,294.1499938964844,294.872314453125,294.0376892089844,296.1190490722656,294.921142578125,289.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.035553390404402e-09,0.0010014611762017,-0.014864495024085,0.0,0.0,0.0,-0.0078049022704362,60.0,8.542641639709473,-0.0,-6.838050126134476e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.39783058129251e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.896367555484176e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,7.309424108825624e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.896367555484176e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0004694409726653,288.330810546875,294.1499938964844,294.8609619140625,294.032470703125,296.096923828125,294.9091796875,289.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019220233355327e-09,0.0010013203136622,-0.0148217091336846,0.0,0.0,0.0,-0.0077967992983758,60.0,8.515630722045898,-0.0,-6.83614231888896e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.39783058129251e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.896367555484176e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,7.309424108825624e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.896367555484176e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0004694409726653,288.330810546875,294.1499938964844,294.8609619140625,294.032470703125,296.096923828125,294.9091796875,289.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019220233355327e-09,0.0010013203136622,-0.0148217091336846,0.0,0.0,0.0,-0.0077967992983758,60.0,8.515630722045898,-0.0,-6.83614231888896e-08,0.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,9.399546979693696e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.0,0.050000000745058,9.8981756309513e-05,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,7.310759247047827e-05,298.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,9.8981756309513e-05,298.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,0.0004695267416536,288.3415222167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.55535888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015097213909,6.040611566504594e-09,0.0010015036677941,-0.0148777458816766,0.0,0.0,0.0,-0.0078074061311781,60.0,8.489171028137207,-0.0,-6.838640587147894e-08,1.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,9.399546979693696e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.0,0.050000000745058,9.8981756309513e-05,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,7.310759247047827e-05,298.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,9.8981756309513e-05,298.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.050000000745058,0.0004695267416536,288.3415222167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.55535888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015097213909,6.040611566504594e-09,0.0010015036677941,-0.0148777458816766,0.0,0.0,0.0,-0.0078074061311781,60.0,8.489171028137207,-0.0,-6.838640587147894e-08,1.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342955827713013,0.050000000745058,0.0406921096146106,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342955827713013,0.050000000745058,0.0428507514297962,298.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342955827713013,0.050000000745058,0.0316494181752204,298.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342955827713013,0.050000000745058,0.0428507514297962,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342955827713013,0.050000000745058,0.2032655030488968,289.2767944335937,284.95001220703125,294.8446960449219,294.0226745605469,297.3622436523437,297.7975158691406,289.7386169433594,1.0,0.1096930801868438,0.1856351345777511,0.1856351345777511,1.0,1.0,-0.4334833323955536,0.0168858114629983,0.4165975153446197,-0.1004148125648498,0.0,0.0,0.0,10.241467475891112,60.0,1097.6575927734375,0.0,12.233336448669434,1.0,281.057861328125,283.8293762207031,300.9330139160156,303.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2349744691520084e-21,2.6174872345760042e-21,2.6174872345760042e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.6326380968093872,0.050000000745058,0.0452306009829044,298.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.6326380968093872,0.050000000745058,0.0476300008594989,298.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.6326380968093872,0.050000000745058,0.0351793579757213,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.6326380968093872,0.050000000745058,0.0476300008594989,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.6326380968093872,0.050000000745058,0.2259362190961837,290.2518920898437,284.95001220703125,294.83953857421875,294.01934814453125,297.5295104980469,298.4895324707031,290.8244934082031,1.0,0.1210714280605316,0.3712702691555023,0.3712702691555023,1.0,1.0,-0.4819393157958984,0.0758978947997093,0.4060414135456085,-0.0535770319402217,1.0,1.0,0.0,12.527615547180176,60.0,7342.2578125,0.0,16.673402786254883,1.0,281.1243591308594,287.9508972167969,300.9598999023437,302.8446960449219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110863372683525,1.0,0.0,0.0,0.5575476884841919,0.5575630068778992,2.4137241894095496e-07,3.264432191848755,3.2644193172454834,1.2736588359985037e-05,0.0,0.0,-0.0,4685.42578125,0.0,12.196687698364258,1338.3681640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0456763245165348,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0480993688106536,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0355260297656059,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0480993688106536,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.2281627058982849,287.1232604980469,284.95001220703125,294.82977294921875,294.0130920410156,297.0180969238281,298.4560241699219,286.2604675292969,1.0,0.1405515372753143,0.7425405383110046,0.7425405383110046,1.0,1.0,-0.4866910576820373,0.1984210610389709,0.2882699966430664,0.067338578402996,1.0,1.0,0.0,20.0709171295166,60.0,15337.4404296875,0.0,23.1716365814209,1.0,282.32421875,285.91119384765625,299.0511169433594,301.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140801906585693,1.0,0.0,0.0,1.1573712825775146,1.157373547554016,8.964869380179152e-08,4.265666484832764,4.265656471252441,9.78812931862194e-06,0.0,0.0,-0.0,5567.8447265625,0.0,47.466453552246094,1895.4019775390625,0.0,1009.9901733398438,0.2974393367767334,1.0,0.0,3.0,1.0,0.0
