time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0456763245165348,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0480993688106536,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0355260297656059,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.0480993688106536,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.5717369318008423,0.050000000745058,0.2281627058982849,287.1232604980469,284.95001220703125,294.82977294921875,294.0130920410156,297.0180969238281,298.4560241699219,286.2604675292969,1.0,0.1405515372753143,0.7425405383110046,0.7425405383110046,1.0,1.0,-0.4866910576820373,0.1984210610389709,0.2882699966430664,0.067338578402996,1.0,1.0,0.0,20.0709171295166,60.0,15337.4404296875,0.0,23.1716365814209,1.0,282.32421875,285.91119384765625,299.0511169433594,301.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140801906585693,1.0,0.0,0.0,1.1573712825775146,1.157373547554016,8.964869380179152e-08,4.265666484832764,4.265656471252441,9.78812931862194e-06,0.0,0.0,-0.0,5567.8447265625,0.0,47.466453552246094,1895.4019775390625,0.0,1009.9901733398438,0.2974393367767334,1.0,0.0,3.0,1.0,0.0
17733900,298.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5498778223991394,0.050000000745058,0.0482436940073967,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5498778223991394,0.050000000745058,0.2288473099470138,285.79522705078125,284.95001220703125,294.8251647949219,294.0101318359375,296.8970947265625,298.4146728515625,285.4100036621094,1.0,0.1489468365907669,0.928175687789917,0.928175687789917,1.0,1.0,-0.4881513714790344,0.2073484659194946,0.2808029055595398,0.0759536996483802,1.0,1.0,0.0,23.7341537475586,60.0,14343.4560546875,0.0,26.319494247436523,1.0,282.7250061035156,285.1108093261719,297.8393249511719,299.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,4.312294483184815,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320669054985046,1.0,0.0,0.0,1.4900339841842651,1.4900377988815308,1.4815668691881e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,5077.6787109375,0.0,101.26424407958984,1895.4361572265625,0.0,1121.47705078125,0.3768956065177917,1.0,0.0,3.0,1.0,0.0
17733960,298.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.5330321788787842,0.050000000745058,0.0459441617131233,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.5330321788787842,0.050000000745058,0.0483814179897308,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.5330321788787842,0.050000000745058,0.0357343479990959,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.5330321788787842,0.050000000745058,0.0483814179897308,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.5330321788787842,0.050000000745058,0.2295006066560745,285.25018310546875,284.95001220703125,294.8207092285156,294.0072937011719,296.8323974609375,298.37408447265625,285.1178283691406,1.0,0.156504139304161,0.9425405263900756,0.9425405263900756,0.800000011920929,1.0,-0.4895450174808502,0.2141910642385482,0.2753539681434631,0.0825260207056999,0.934594452381134,0.934594452381134,0.0,27.233238220214844,60.0,13832.4453125,0.0,29.3466796875,1.0,282.9623413085937,284.84246826171875,297.1209411621094,298.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,2440.148681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037989854812622,1.0,0.0,0.0,1.7723231315612793,1.7723286151885986,2.0959458879588053e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5078.8076171875,0.0,171.71775817871094,1895.4371337890625,0.0,950.159912109375,0.4479144215583801,1.0,0.0,3.0,1.0,0.0
17734020,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0461813434958457,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0486311763525009,298.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0359188206493854,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0486311763525009,298.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.2306853681802749,284.9764709472656,284.95001220703125,294.81231689453125,294.0019836425781,296.0048217773437,298.30340576171875,284.9367980957031,1.0,0.1693447381258011,0.9712702631950378,0.9712702631950378,0.4000000059604645,1.0,-0.4920684397220611,0.3530169129371643,0.139051541686058,0.2203277945518493,0.8378397822380066,0.8378397822380066,0.0,33.596439361572266,60.0,13540.1201171875,0.0,34.9150505065918,1.0,283.1243896484375,284.63385009765625,296.6321105957031,297.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,9558.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147261619567871,1.0,0.0,0.0,2.1620562076568604,2.162065029144287,3.119086215974676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.10693359375,0.0,327.1900939941406,1895.4371337890625,0.0,554.2225341796875,0.5419459939002991,1.0,0.0,3.0,1.0,0.0
17734080,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0461813434958457,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0486311763525009,298.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0359188206493854,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.0486311763525009,298.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.510179340839386,0.050000000745058,0.2306853681802749,284.9764709472656,284.95001220703125,294.81231689453125,294.0019836425781,296.0048217773437,298.30340576171875,284.9367980957031,1.0,0.1693447381258011,0.9712702631950378,0.9712702631950378,0.4000000059604645,1.0,-0.4920684397220611,0.3530169129371643,0.139051541686058,0.2203277945518493,0.8378397822380066,0.8378397822380066,0.0,33.596439361572266,60.0,13540.1201171875,0.0,34.9150505065918,1.0,283.1243896484375,284.63385009765625,296.6321105957031,297.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,9558.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147261619567871,1.0,0.0,0.0,2.1620562076568604,2.162065029144287,3.119086215974676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.10693359375,0.0,327.1900939941406,1895.4371337890625,0.0,554.2225341796875,0.5419459939002991,1.0,0.0,3.0,1.0,0.0
17734140,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5002028346061707,0.050000000745058,0.0463185608386993,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5002028346061707,0.050000000745058,0.0487756766378879,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5002028346061707,0.050000000745058,0.036025546491146,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5002028346061707,0.050000000745058,0.0487756766378879,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5002028346061707,0.050000000745058,0.2313708066940307,284.8647155761719,284.95001220703125,294.80712890625,293.99871826171875,295.034423828125,298.2642822265625,284.8244934082031,1.0,0.1763408929109573,0.9902446269989014,0.9902446269989014,0.1358226239681244,1.0,-0.4935380816459656,0.4742610454559326,0.0192770436406135,0.3408327996730804,0.7504110336303711,0.7504110336303711,0.0,37.2856559753418,60.0,13206.875,-0.0,38.17784881591797,1.0,283.14410400390625,284.56988525390625,296.6353759765625,297.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,15276.1240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656832814216614,1.0,0.0,0.0,2.215282678604126,2.215292692184448,3.2745501243880426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.75048828125,0.0,374.6217956542969,1895.4371337890625,0.0,412.0849609375,0.5643389821052551,1.0,0.0,3.0,1.0,0.0
17734200,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.4960441589355469,0.050000000745058,0.0463835038244724,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.4960441589355469,0.050000000745058,0.0488440617918968,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.4960441589355469,0.050000000745058,0.0360760577023029,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.4960441589355469,0.050000000745058,0.0488440617918968,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.4960441589355469,0.050000000745058,0.2316952049732208,284.818115234375,284.95001220703125,294.8045959472656,293.99713134765625,294.8246154785156,298.2461242675781,284.7964172363281,1.0,0.1795249134302139,1.0,1.0,0.0,1.0,-0.4942266643047333,0.4942249655723572,1.6949479686445557e-06,0.3606427907943725,0.6940874457359314,0.6940874457359314,0.0,39.02651977539063,60.0,13019.8349609375,-0.0,39.71752548217773,1.0,283.1471862792969,284.5860290527344,296.67218017578125,297.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,19720.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461746215820312,1.0,0.0,0.0,2.145615339279175,2.145625829696656,3.071829155487649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.08935546875,0.0,365.44671630859375,1895.4371337890625,0.0,366.3447265625,0.5532077550888062,1.0,0.0,3.0,1.0,0.0
17734260,298.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.4877407848834991,0.050000000745058,0.0465261489152908,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.4877407848834991,0.050000000745058,0.0489942729473114,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.4877407848834991,0.050000000745058,0.0361870042979717,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.4877407848834991,0.050000000745058,0.0489942729473114,297.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.4877407848834991,0.050000000745058,0.2324077486991882,284.8433532714844,284.95001220703125,294.7987365722656,293.99346923828125,294.79949951171875,298.2070007324219,284.880126953125,1.0,0.186286449432373,1.0,1.0,0.0,1.0,-0.4957468211650848,0.4957464635372162,3.577710003810353e-07,0.3621043860912323,0.63536137342453,0.63536137342453,0.0,42.84442138671875,60.0,12757.044921875,-0.0,43.10136795043945,1.0,283.1494445800781,284.77020263671875,296.7818298339844,297.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,23940.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128216207027435,1.0,0.0,0.0,1.855142831802368,1.8551524877548216,2.296403067703069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.16064453125,0.0,275.9886474609375,1895.4371337890625,0.0,298.8212890625,0.5065420269966125,1.0,0.0,3.0,1.0,0.0
17734320,298.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.4862996339797973,0.050000000745058,0.0465523079037666,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.4862996339797973,0.050000000745058,0.0490218214690685,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.4862996339797973,0.050000000745058,0.0362073481082916,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.4862996339797973,0.050000000745058,0.0490218214690685,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.4862996339797973,0.050000000745058,0.232538416981697,284.8681640625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20001220703125,284.9049072265625,1.0,0.1874981075525283,1.0,1.0,0.0,1.0,-0.4960255920886993,0.4960252344608307,3.580413476811373e-07,0.3623835742473602,0.64162278175354,0.64162278175354,0.0,43.54469680786133,48.0,12794.7666015625,-0.0,43.724212646484375,1.0,283.14959716796875,284.7973022460937,296.8074035644531,297.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,22969.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088377356529236,1.0,0.0,0.0,1.8383197784423828,1.838329195976257,2.254942756962919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1806640625,0.0,266.8589172363281,1895.4371337890625,0.0,291.48895263671875,0.5016977190971375,1.0,0.0,3.0,1.0,0.0
17734380,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4840103685855865,0.050000000745058,0.0465943850576877,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4840103685855865,0.050000000745058,0.0490661337971687,298.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4840103685855865,0.050000000745058,0.0362400785088539,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4840103685855865,0.050000000745058,0.0490661337971687,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4840103685855865,0.050000000745058,0.2327486127614975,284.9488830566406,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.1658630371094,284.9497985839844,1.0,0.188962697982788,1.0,1.0,0.0,1.0,-0.4964743256568908,0.4964739680290222,3.586208379147138e-07,0.363149881362915,0.6769630312919617,0.6769630312919617,0.0,44.67439651489258,48.0,12972.2529296875,-0.0,44.730281829833984,1.0,283.1499328613281,284.81103515625,296.9555053710937,297.9339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18246.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037632048130035,1.0,0.0,0.0,1.8699949979782104,1.8700038194656368,2.33332002608222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.4765625,0.0,259.0627136230469,1895.4371337890625,0.0,282.3371276855469,0.4981302618980407,1.0,0.0,3.0,1.0,0.0
17734440,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4840593338012695,0.050000000745058,0.0465934798121452,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4840593338012695,0.050000000745058,0.0490651801228523,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4840593338012695,0.050000000745058,0.0362393744289875,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4840593338012695,0.050000000745058,0.0490651801228523,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4840593338012695,0.050000000745058,0.2327440828084945,284.94903564453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16461181640625,284.94921875,1.0,0.1889080554246902,1.0,1.0,0.0,1.0,-0.4964646697044372,0.4964643120765686,3.586213210837741e-07,0.3631619215011596,0.6770482063293457,0.6770482063293457,0.0,44.6503791809082,36.0,12971.43359375,-0.0,44.7088623046875,1.0,283.1499328613281,284.8099975585937,296.96044921875,297.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18208.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040753841400146,1.0,0.0,0.0,1.870807409286499,1.870816111564636,2.3353477729415325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.20849609375,0.0,259.1749267578125,1895.4371337890625,0.0,282.8943176269531,0.4981768429279327,1.0,0.0,3.0,1.0,0.0
17734500,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.485312670469284,0.050000000745058,0.0465703792870044,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.485312670469284,0.050000000745058,0.049040850251913,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.485312670469284,0.050000000745058,0.0362214036285877,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.485312670469284,0.050000000745058,0.049040850251913,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.485312670469284,0.050000000745058,0.2326286882162094,284.94598388671875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1500549316406,284.9432678222656,1.0,0.1876883208751678,1.0,1.0,0.0,1.0,-0.496218591928482,0.4962182343006134,3.585190597732435e-07,0.3632166981697082,0.6742817759513855,0.6742817759513855,0.0,44.03497695922852,36.0,12943.35546875,-0.0,44.16039657592773,1.0,283.14996337890625,284.80450439453125,297.0073547363281,298.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18196.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089145362377167,1.0,0.0,0.0,1.8694089651107788,1.869417667388916,2.331857587023478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.78662109375,0.0,258.68359375,1895.4371337890625,0.0,291.6290588378906,0.497554749250412,1.0,0.0,3.0,1.0,0.0
17734560,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4878745973110199,0.050000000745058,0.0465237274765968,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4878745973110199,0.050000000745058,0.0489917285740375,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4878745973110199,0.050000000745058,0.036185123026371,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4878745973110199,0.050000000745058,0.0489917285740375,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4878745973110199,0.050000000745058,0.23239566385746,284.9432067871094,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13720703125,284.9434509277344,1.0,0.1853710711002349,1.0,1.0,0.0,1.0,-0.4957215487957001,0.4957211911678314,3.582052841011319e-07,0.3630909323692322,0.6704369187355042,0.6704369187355042,0.0,42.78995895385742,25.0,12909.5068359375,-0.0,43.05250549316406,1.0,283.1499938964844,284.81005859375,297.02764892578125,298.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,18433.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145062267780304,1.0,0.0,0.0,1.856750249862671,1.856758952140808,2.3003840965429845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.75634765625,0.0,255.5562744140625,1895.4371337890625,0.0,301.9628601074219,0.4954666197299957,1.0,0.0,3.0,1.0,0.0
17734620,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4945181608200073,0.050000000745058,0.0464084818959236,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4945181608200073,0.050000000745058,0.0488703660666942,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4945181608200073,0.050000000745058,0.0360954850912094,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4945181608200073,0.050000000745058,0.0488703660666942,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4945181608200073,0.050000000745058,0.2318199723958969,284.94683837890625,284.95001220703125,294.7815246582031,293.98291015625,294.78204345703125,298.1189270019531,284.9479675292969,1.0,0.1796902418136596,1.0,1.0,0.0,1.0,-0.4944936037063598,0.4944932460784912,3.573481421881297e-07,0.3625982105731964,0.6700155138969421,0.6700155138969421,0.0,39.7122802734375,25.0,12878.6162109375,-0.0,40.3231086730957,1.0,283.1499938964844,284.8179626464844,297.0254211425781,298.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,18321.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220295250415802,1.0,0.0,0.0,1.8450148105621336,1.8450233936309808,2.271397221420557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.33544921875,0.0,251.4338836669922,1895.4371337890625,0.0,316.3089294433594,0.4929536581039428,1.0,0.0,3.0,1.0,0.0
17734680,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.496143102645874,0.050000000745058,0.0463818944990634,298.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.496143102645874,0.050000000745058,0.048842366784811,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.496143102645874,0.050000000745058,0.0360748060047626,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.496143102645874,0.050000000745058,0.048842366784811,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.496143102645874,0.050000000745058,0.2316871583461761,284.9474182128906,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1159362792969,284.9481201171875,1.0,0.1783620119094848,1.0,1.0,0.0,1.0,-0.4942105412483215,0.4942101836204529,3.571430227111705e-07,0.3624676764011383,0.6701158881187439,0.6701158881187439,0.0,39.00209045410156,25.0,12872.8876953125,-0.0,39.695159912109375,1.0,283.1499938964844,284.81817626953125,297.0220642089844,298.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,18280.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229912161827087,1.0,0.0,0.0,1.844162583351136,1.8441712856292725,2.269299557156046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.18798828125,0.0,251.0137481689453,1895.4371337890625,0.0,318.1816101074219,0.4926937520503998,1.0,0.0,3.0,1.0,0.0
17734740,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.5113089084625244,0.050000000745058,0.0461670495569705,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.5113089084625244,0.1468216776847839,0.0486161261796951,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7544318437576294,0.1532331705093383,0.1063103973865509,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.5113089084625244,0.050000000745058,0.0486161261796951,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.5113089084625244,0.050000000745058,0.230613961815834,285.0327453613281,284.95001220703125,294.7779541015625,293.98077392578125,294.7783508300781,298.08209228515625,285.0953369140625,1.0,0.1760837435722351,1.0,1.0,0.0,1.0,-0.5764032006263733,0.5764027237892151,4.30615585855776e-07,0.4250112175941467,0.7355566620826721,0.7355566620826721,0.0,33.92422866821289,25.0,14586.8203125,-0.0,44.21087646484375,1.0,283.1499938964844,284.9707946777344,297.0264892578125,298.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,15374.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42854043841362,1.0,0.0,0.0,1.9113034009933472,1.9113118648529053,2.43754499251736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.55712890625,0.0,261.291259765625,1895.4371337890625,0.0,329.1697998046875,0.5027576684951782,1.0,0.0,3.0,1.0,0.0
17734800,297.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.5283639430999756,0.050000000745058,0.0459853895008564,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7269183397293091,0.1478593647480011,0.1171113327145576,298.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.7790975570678711,0.1513625085353851,0.1072428449988365,298.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.5283639430999756,0.050000000745058,0.0484248287975788,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.5283639430999756,0.050000000745058,0.2297065407037735,285.1273803710937,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0521850585937,285.18310546875,1.0,0.1759751886129379,1.0,1.0,0.0,1.0,-0.6580345034599304,0.6580340266227722,5.092082915325591e-07,0.4865054786205292,0.8282149434089661,0.8282149434089661,0.0,29.75825309753418,28.0,16295.529296875,-0.0,49.59969711303711,1.0,283.1499938964844,285.01531982421875,297.0570068359375,298.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,11198.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357381761074066,1.0,0.0,0.0,2.0656213760375977,2.0656299591064453,2.847048108378658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.3876953125,0.0,297.6529846191406,1895.4371337890625,0.0,343.9098205566406,0.5280007123947144,1.0,0.0,3.0,1.0,0.0
17734860,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.534623920917511,0.050000000745058,0.0459298118948936,297.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7731581330299377,0.1432879418134689,0.1377411484718322,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.7853924036026001,0.1519381701946258,0.1065372824668884,297.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.534623920917511,0.1434072256088256,0.0483663044869899,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.534623920917511,0.050000000745058,0.2294289171695709,285.2340393066406,284.95001220703125,294.773681640625,293.978271484375,294.7739562988281,297.9789733886719,285.2098083496094,1.0,0.1759017258882522,1.0,1.0,0.0,1.0,-0.6816282868385315,0.6816277503967285,5.338424102774297e-07,0.5056488513946533,1.0,1.0,0.0,28.50043487548828,28.0,17578.513671875,-0.0,51.13565444946289,1.0,283.1499938964844,284.9062194824219,297.16241455078125,298.4296875,293.1499938964844,293.1499938964844,283.1499938964844,8214.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689012765884399,1.0,0.0,0.0,2.4214138984680176,2.421424150466919,3.9122937778302003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.15869140625,0.0,434.5769958496094,1895.4371337890625,0.0,420.1540832519531,0.6005024313926697,1.0,0.0,3.0,1.0,0.0
17734920,297.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.5450180172920227,0.050000000745058,0.0458475723862648,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.7844603061676025,0.1428872197866439,0.1369459480047226,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.7991148233413696,0.1525661051273346,0.1067558676004409,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.6593440175056458,0.1444612741470337,0.0815394297242164,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.5450180172920227,0.050000000745058,0.2290181070566177,285.21051025390625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9686584472656,285.1912536621094,1.0,0.1764836907386779,1.0,1.0,0.0,1.0,-0.7201504707336426,0.7201498746871948,5.7372687933821e-07,0.5338656306266785,1.0,1.0,0.0,26.63830947875977,46.0,18119.42578125,-0.0,53.96074295043945,1.0,283.1499938964844,284.8912353515625,297.1697998046875,298.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,8759.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760665595531463,1.0,0.0,0.0,2.471203088760376,2.4712135791778564,4.074836965628492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.0263671875,0.0,461.9208068847656,1895.4371337890625,0.0,438.6983642578125,0.6154312491416931,1.0,0.0,3.0,1.0,0.0
17734980,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7676916718482971,0.1433355063199997,0.1071279346942901,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8173245191574097,0.142995074391365,0.135809376835823,297.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.838678777217865,0.1564879864454269,0.1089499592781066,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8137089014053345,0.1394786238670349,0.1339329779148101,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.5741077661514282,0.050000000745058,0.2280907332897186,285.2847900390625,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.904541015625,285.319091796875,1.0,0.1848976016044616,1.0,1.0,0.0,1.0,-0.8566377758979797,0.8566370010375977,7.302910489670467e-07,0.637294352054596,1.0,1.0,0.0,23.00006675720215,46.0,21047.44140625,-0.0,69.39805603027344,1.0,283.1499938964844,284.9959716796875,297.1861877441406,298.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,11393.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098219513893127,1.0,0.0,0.0,2.6968884468078613,2.6969010829925537,4.853100676882605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.88916015625,0.0,600.4202880859375,1895.4371337890625,0.0,537.98779296875,0.6671805381774902,1.0,0.0,3.0,1.0,0.0
17735040,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.800889790058136,0.1403750777244568,0.1221910342574119,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.8158658146858215,0.1434013247489929,0.1360464245080948,297.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8386216759681702,0.1576673686504364,0.1097328886389732,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8099690675735474,0.1384745687246322,0.133026510477066,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.5724416971206665,0.050000000745058,0.228136271238327,285.33544921875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8800964355469,285.3700561523437,1.0,0.1878016144037246,1.0,1.0,0.0,1.0,-0.8750041723251343,0.8750033974647522,7.533381563007424e-07,0.6516402363777161,1.0,1.0,0.0,23.43899726867676,34.0,21620.431640625,-0.0,73.11698913574219,1.0,283.1499938964844,285.0270690917969,297.1909484863281,298.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,11956.6064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190075039863586,1.0,0.0,0.0,2.742795705795288,2.74280858039856,5.019728632760234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3623046875,0.0,631.6068115234375,1895.4371337890625,0.0,568.8043212890625,0.6811983585357666,1.0,0.0,3.0,1.0,0.0
17735100,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7923123240470886,0.1341262608766555,0.1236914619803428,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.806377112865448,0.1447329074144363,0.1371157020330429,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8320991396903992,0.1606187373399734,0.1117933094501495,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7942172288894653,0.1370852291584015,0.131167471408844,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.5626081228256226,0.050000000745058,0.2284233421087265,285.3905639648437,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.833251953125,285.3860778808594,1.0,0.1904707252979278,1.0,1.0,0.0,1.0,-0.878688633441925,0.878687858581543,7.583731189697573e-07,0.6551021337509155,1.0,1.0,0.0,25.020862579345703,34.0,22021.37890625,-0.0,76.11174774169922,1.0,283.1499938964844,284.9967041015625,297.1926574707031,298.740234375,293.1499938964844,293.1499938964844,283.1499938964844,13477.4677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410515666007996,1.0,0.0,0.0,2.863157272338867,2.863171339035034,5.469955226544698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.58203125,0.0,718.4594116210938,1895.4371337890625,0.0,650.27587890625,0.7075850367546082,1.0,0.0,3.0,1.0,0.0
17735160,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.7779848575592041,0.1306130141019821,0.1197521388530731,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8034273386001587,0.1463139653205871,0.1385284513235092,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.8313973546028137,0.1635032892227172,0.1138543412089347,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.7868727445602417,0.1366798281669616,0.1303697675466537,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.5578967928886414,0.050000000745058,0.2285709530115127,285.35723876953125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8260192871094,285.34527587890625,1.0,0.1915493458509445,1.0,1.0,0.0,1.0,-0.8773484826087952,0.8773477077484131,7.570240541099338e-07,0.6546321511268616,1.0,1.0,0.0,25.80248069763184,25.0,22069.869140625,-0.0,77.04467010498047,1.0,283.1499938964844,284.94305419921875,297.1595764160156,298.7403869628906,293.1499938964844,293.1499938964844,283.1499938964844,14668.4130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578821301460266,1.0,0.0,0.0,2.9539873600006104,2.9540023803710938,5.822514594910899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.51025390625,0.0,789.0283813476562,1895.4371337890625,0.0,720.2454223632812,0.7323501706123352,1.0,0.0,3.0,1.0,0.0
17735220,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.7725823521614075,0.1286391913890838,0.1166647374629974,297.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8100869655609131,0.1492024362087249,0.141175091266632,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8403072953224182,0.1681578755378723,0.1171481981873512,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7884803414344788,0.1371699720621109,0.1304218024015426,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.5591418147087097,0.1215644851326942,0.2285311818122863,285.2925109863281,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7499694824219,285.2846374511719,1.0,0.1914765387773513,1.0,1.0,0.0,1.0,-0.8807850480079651,0.8807843327522278,7.619213988618867e-07,0.6581658720970154,1.0,1.0,0.0,25.63856506347656,25.0,22230.916015625,-0.0,77.40430450439453,1.0,283.1499938964844,284.8680419921875,297.0748291015625,298.67333984375,293.1499938964844,293.1499938964844,283.1499938964844,16669.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731849074363708,1.0,0.0,0.0,3.1006078720092773,3.100624322891236,6.414857125491835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.5078125,0.0,912.446533203125,1895.4371337890625,0.0,790.2288208007812,0.7649686932563782,1.0,0.0,3.0,1.0,0.0
17735280,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.865230917930603,0.1287572085857391,0.1161662191152572,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9090955257415771,0.1498701572418213,0.1413296908140182,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9510772824287416,0.1691154092550277,0.1174795851111412,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8836381435394287,0.1374935358762741,0.1301978379487991,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.7253145575523376,0.1218914538621902,0.3371368646621704,285.2883605957031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7230529785156,285.313232421875,1.0,0.1934054791927337,1.0,1.0,0.0,1.0,-1.01049542427063,1.0104944705963137,9.339749453829428e-07,0.7524756789207458,1.0,1.0,0.0,17.445913314819336,45.0,24009.802734375,-0.0,88.87635040283203,1.0,283.1499938964844,284.92413330078125,297.0606689453125,298.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,16962.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747019052505493,1.0,0.0,0.0,3.121516227722168,3.121533155441284,6.501664415736741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.61279296875,0.0,931.0302124023438,1895.4371337890625,0.0,797.5135498046875,0.77297443151474,1.0,0.0,3.0,1.0,0.0
17735340,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.9522793889045716,0.1305482983589172,0.1175245493650436,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.8867904543876648,0.1613832712173462,0.1020113229751586,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.8867904543876648,0.184988260269165,0.0753452181816101,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.9800070524215698,0.1431227922439575,0.1349115371704101,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.9118958711624146,0.1145176291465759,0.5241574645042419,285.6459655761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.80181884765625,285.6460876464844,1.0,0.2081304341554641,1.0,1.0,0.0,1.0,-1.1451585292816162,1.1451574563980105,1.1465164106994052e-06,0.8622526526451111,1.0,1.0,0.0,15.459019660949709,65.0,27614.537109375,-0.0,115.72956848144533,1.0,283.1499938964844,285.16949462890625,297.1124572753906,298.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18920.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996702909469604,1.0,0.0,0.0,3.257678985595703,3.257697105407715,7.081249009388557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.892578125,0.0,1058.2589111328125,1895.4371337890625,0.0,926.9658203125,0.8060491681098938,1.0,0.0,3.0,1.0,0.0
17735400,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.9522793889045716,0.1305482983589172,0.1175245493650436,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.8867904543876648,0.1613832712173462,0.1020113229751586,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.8867904543876648,0.184988260269165,0.0753452181816101,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.9800070524215698,0.1431227922439575,0.1349115371704101,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.9118958711624146,0.1145176291465759,0.5241574645042419,285.6459655761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.80181884765625,285.6460876464844,1.0,0.2081304341554641,1.0,1.0,0.0,1.0,-1.1451585292816162,1.1451574563980105,1.1465164106994052e-06,0.8622526526451111,1.0,1.0,0.0,15.459019660949709,65.0,27614.537109375,-0.0,115.72956848144533,1.0,283.1499938964844,285.16949462890625,297.1124572753906,298.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18920.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996702909469604,1.0,0.0,0.0,3.257678985595703,3.257697105407715,7.081249009388557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.892578125,0.0,1058.2589111328125,1895.4371337890625,0.0,926.9658203125,0.8060491681098938,1.0,0.0,3.0,1.0,0.0
17735460,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8867158889770508,0.1312258541584015,0.1180750876665115,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9613965153694152,0.1638803333044052,0.1549815088510513,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.942511260509491,0.1880660951137542,0.1084000021219253,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.9152026772499084,0.1434520483016967,0.1360141634941101,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8426757454872131,0.1110768467187881,0.5057191848754883,285.7084655761719,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.7566223144531,285.7181396484375,1.0,0.2227121144533157,1.0,1.0,0.0,1.0,-1.206728458404541,1.206727147102356,1.252638071491674e-06,0.9114822149276732,1.0,1.0,0.0,19.080467224121094,65.0,28969.14453125,-0.0,141.83372497558594,1.0,283.1499938964844,285.2152404785156,297.137451171875,299.068359375,293.1499938964844,293.1499938964844,283.1499938964844,20209.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239036321640015,1.0,0.0,0.0,3.344280481338501,3.344299793243408,7.462746793862607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.76416015625,0.0,1144.92041015625,1895.4371337890625,0.0,1069.832763671875,0.8242495059967041,1.0,0.0,3.0,1.0,0.0
17735520,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7235614657402039,0.131865844130516,0.1194088086485862,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7758148312568665,0.1640562713146209,0.1562937796115875,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8122947812080383,0.1870900094509124,0.1321239173412323,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7428913712501526,0.1495101600885391,0.136911541223526,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.68310546875,0.10999047011137,0.5044950246810913,285.6958923339844,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.7525634765625,285.5761413574219,1.0,0.2245250344276428,1.0,1.0,0.0,1.0,-0.9664713144302368,0.96647047996521,8.498672627865744e-07,0.6847020983695984,1.0,1.0,0.0,36.98567962646485,53.0,23813.419921875,-0.0,146.32089233398438,1.0,283.1499938964844,284.9047241210937,297.130859375,299.06121826171875,293.1499938964844,293.1499938964844,283.1499938964844,20609.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328624486923218,1.0,0.0,0.0,3.3707363605499268,3.370755910873413,7.58128635425237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.20849609375,0.0,1172.3077392578125,1895.4371337890625,0.0,1126.600830078125,0.8335708379745483,1.0,0.0,3.0,1.0,0.0
17735580,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.5151917934417725,0.1327528208494186,0.0041981735266745,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.5151917934417725,0.163298025727272,0.0044208816252648,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51495361328125,0.5151917934417725,0.1850936859846115,0.0032652516383677,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.5151917934417725,0.1485418230295181,0.0044208811596035,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.5151917934417725,0.1087740510702133,0.0209707356989383,286.81182861328125,284.95001220703125,294.7671813964844,293.9751281738281,294.41339111328125,297.6805419921875,285.5115661621094,1.0,0.240630030632019,1.0,1.0,0.0,1.0,-1.6036498546600342,1.6036485433578491,1.3327685337571893e-06,0.0816977843642234,1.0,1.0,0.0,0.9259039759635924,53.0,30308.390625,-0.0,6.631349563598633,1.0,283.1499938964844,285.1178283691406,297.0819702148437,299.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,21531.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408870816230774,1.0,0.0,0.0,3.43052339553833,3.4305436611175537,7.85261079272459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.1259765625,0.0,1235.8355712890625,1895.4371337890625,0.0,1179.1600341796875,0.8453448414802551,1.0,0.0,3.0,1.0,0.0
17735640,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.8000844717025757,0.1347092390060424,0.1213941723108291,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902770996094,0.8532413244247437,0.1644320636987686,0.15627221763134,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.8890048861503601,0.1857765167951584,0.1304609626531601,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.8279747366905212,0.1492515802383422,0.1420918703079223,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7473883032798767,0.1091000139713287,0.4948233067989349,285.6800231933594,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.65380859375,285.6949462890625,1.0,0.2387493550777435,1.0,1.0,0.0,1.0,-1.236974000930786,1.236972689628601,1.3221216477177222e-06,0.9533381462097168,1.0,1.0,0.0,28.17160987854004,41.0,29913.287109375,-0.0,169.55010986328125,1.0,283.1499938964844,285.1900634765625,297.0389709472656,298.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,22116.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644565761089325,1.0,0.0,0.0,3.4685051441192627,3.4685258865356445,8.027457170101115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.671875,0.0,1277.30517578125,1895.4371337890625,0.0,1203.779052734375,0.8574194312095642,1.0,0.0,3.0,1.0,0.0
