time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7897012829780579,0.1347733736038208,0.1218162477016449,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8419811725616455,0.1643267124891281,0.1562821716070175,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8758358955383301,0.185317188501358,0.1301694065332412,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8167473077774048,0.1488207131624221,0.1417868882417678,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.7360966801643372,0.1081077754497528,0.4913527965545654,285.7405090332031,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6172180175781,285.7372741699219,1.0,0.242270290851593,1.0,1.0,0.0,1.0,-1.2498358488082886,1.2498345375061035,1.3309605719769024e-06,0.9462683200836182,1.0,1.0,0.0,29.48762321472168,41.0,30115.6640625,-0.0,174.03868103027344,1.0,283.1499938964844,285.197509765625,297.0479736328125,299.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,22944.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520869731903076,1.0,0.0,0.0,3.5210201740264893,3.5210416316986084,8.27237784051249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.72705078125,0.0,1336.2047119140625,1895.4371337890625,0.0,1255.110595703125,0.8674508333206177,1.0,0.0,3.0,1.0,0.0
17735760,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.779456377029419,0.1350822299718856,0.1220669075846672,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8318135738372803,0.1647229641675949,0.1565108299255371,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8643229603767395,0.1858148574829101,0.1302743256092071,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8059341311454773,0.1488984823226928,0.1417097896337509,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7254072427749634,0.1073715761303901,0.4878416061401367,285.72021484375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5896301269531,285.7162170410156,1.0,0.2436994910240173,1.0,1.0,0.0,1.0,-1.2462247610092163,1.2462233304977417,1.3242798786450294e-06,0.9433563947677612,1.0,1.0,0.0,30.9564266204834,29.0,30081.123046875,-0.0,176.0106201171875,1.0,283.1499938964844,285.1749267578125,297.0450744628906,299.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,23486.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588395237922668,1.0,0.0,0.0,3.555044889450073,3.5550668239593506,8.43302700559434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.26025390625,0.0,1375.31689453125,1895.4371337890625,0.0,1302.306640625,0.8785700798034668,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7798143625259399,0.1357429027557373,0.1225854009389877,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8324018716812134,0.1657651364803314,0.1573209464550018,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.8653128743171692,0.1872977018356323,0.1311018466949463,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.8059021830558777,0.1495102047920227,0.1421035081148147,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.7229794859886169,0.106643445789814,0.4840009808540344,285.6910400390625,284.95001220703125,294.7711181640625,293.9778747558594,294.77099609375,297.5595092773437,285.6878662109375,1.0,0.2434048801660537,1.0,1.0,0.0,1.0,-1.244673252105713,1.2446719408035278,1.3214061027611024e-06,0.9420930743217468,1.0,1.0,0.0,31.047027587890625,29.0,30122.072265625,-0.0,175.7093505859375,1.0,283.1499938964844,285.14239501953125,297.023193359375,299.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,24490.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646147966384888,1.0,0.0,0.0,3.617152214050293,3.617174625396729,8.730253284738865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.97705078125,0.0,1448.6646728515625,1895.4371337890625,0.0,1343.4791259765625,0.8908796310424805,1.0,0.0,3.0,1.0,0.0
17735880,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.7842358350753784,0.1360628455877304,0.1228293552994728,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.8369118571281433,0.1662938147783279,0.1577523499727249,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.870554506778717,0.1880415230989456,0.1315594464540481,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8103552460670471,0.1498753726482391,0.1423769444227218,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.7257102727890015,0.1064477935433387,0.4828285574913025,285.68341064453125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5497436523437,285.6809387207031,1.0,0.2425644397735595,1.0,1.0,0.0,1.0,-1.2449536323547363,1.2449522018432615,1.3219172387834988e-06,0.9423120617866516,1.0,1.0,0.0,30.481903076171875,25.0,30143.107421875,-0.0,174.60142517089844,1.0,283.1499938964844,285.134521484375,297.0142822265625,299.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,24754.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658089756965637,1.0,0.0,0.0,3.633309364318848,3.6333320140838623,8.808420375316928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.13134765625,0.0,1468.1644287109375,1895.4371337890625,0.0,1352.0833740234375,0.8977342844009399,1.0,0.0,3.0,1.0,0.0
17735940,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7995752692222595,0.1373047977685928,0.1238292306661605,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.8529850244522095,0.1683805882930755,0.1595554053783416,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8892356753349304,0.1909123212099075,0.1334262490272522,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8252050280570984,0.1514157950878143,0.1436536163091659,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7353072166442871,0.1060078665614128,0.4800432026386261,285.6591186523437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52081298828125,285.6576232910156,1.0,0.2406435012817382,1.0,1.0,0.0,1.0,-1.2487461566925049,1.2487447261810305,1.3288882882989128e-06,0.9453263878822328,1.0,1.0,0.0,28.76329231262207,25.0,30300.625,-0.0,172.15528869628906,1.0,283.1499938964844,285.10498046875,296.9942932128906,299.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,25965.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680564880371094,1.0,0.0,0.0,3.706519603729248,3.706543445587158,9.166972176899436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.65234375,0.0,1558.714599609375,1895.4371337890625,0.0,1368.3604736328125,0.915680766105652,1.0,0.0,3.0,1.0,0.0
17736000,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7995752692222595,0.1373047977685928,0.1238292306661605,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.8529850244522095,0.1683805882930755,0.1595554053783416,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8892356753349304,0.1909123212099075,0.1334262490272522,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8252050280570984,0.1514157950878143,0.1436536163091659,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7353072166442871,0.1060078665614128,0.4800432026386261,285.6591186523437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52081298828125,285.6576232910156,1.0,0.2406435012817382,1.0,1.0,0.0,1.0,-1.2487461566925049,1.2487447261810305,1.3288882882989128e-06,0.9453263878822328,1.0,1.0,0.0,28.76329231262207,25.0,30300.625,-0.0,172.15528869628906,1.0,283.1499938964844,285.10498046875,296.9942932128906,299.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,25965.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680564880371094,1.0,0.0,0.0,3.706519603729248,3.706543445587158,9.166972176899436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.65234375,0.0,1558.714599609375,1895.4371337890625,0.0,1368.3604736328125,0.915680766105652,1.0,0.0,3.0,1.0,0.0
17736060,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8100072741508484,0.1382254064083099,0.1246000975370407,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.8644794225692749,0.1699415892362594,0.1609572023153305,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.9023158550262452,0.193008467555046,0.1348365545272827,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8353715538978577,0.1526219099760055,0.1447147727012634,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.742167055606842,0.10586529225111,0.4790047705173492,285.64569091796875,284.95001220703125,294.7777709960937,293.9822082519531,294.777587890625,297.50445556640625,285.644287109375,1.0,0.2398218065500259,1.0,1.0,0.0,1.0,-1.2530733346939087,1.2530720233917236,1.3368788813750143e-06,0.9487735629081726,1.0,1.0,0.0,27.74464225769043,25.0,30451.16015625,-0.0,171.35360717773438,1.0,283.1499938964844,285.0862731933594,296.9903564453125,299.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,26879.841796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689006686210632,1.0,0.0,0.0,3.7608156204223633,3.7608401775360094,9.437509334020432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5263671875,0.0,1628.2230224609375,1895.4371337890625,0.0,1374.502197265625,0.9261117577552797,1.0,0.0,3.0,1.0,0.0
17736120,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8143357634544373,0.1386549025774002,0.1249655783176422,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8695817589759827,0.1706716567277908,0.1616226136684417,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.9081993699073792,0.1939773261547088,0.1354958862066269,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8398510813713074,0.1531954854726791,0.1452303528785705,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7451837062835693,0.1058318093419075,0.4787129759788513,285.6423645019531,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.497802734375,285.6414794921875,1.0,0.2395538836717605,1.0,1.0,0.0,1.0,-1.2553709745407104,1.2553696632385254,1.341134748145123e-06,0.950604259967804,1.0,1.0,0.0,27.342679977416992,25.0,30512.75390625,-0.0,171.22174072265625,1.0,283.1499938964844,285.0819702148437,296.99029541015625,299.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,27142.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692723035812378,1.0,0.0,0.0,3.7762930393218994,3.776317596435547,9.515347301203292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.21826171875,0.0,1648.4083251953125,1895.4371337890625,0.0,1377.2108154296875,0.9327987432479858,1.0,0.0,3.0,1.0,0.0
17736180,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8272776007652283,0.1400292068719864,0.1261500865221023,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.8856775164604187,0.1730150431394577,0.1637803018093109,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.9279506206512452,0.1970638930797577,0.1376129239797592,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8540500998497009,0.1550536602735519,0.1469241082668304,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.7546931505203247,0.1057804599404335,0.4781295359134674,285.6295166015625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.478271484375,285.62896728515625,1.0,0.2389869540929794,1.0,1.0,0.0,1.0,-1.2632561922073364,1.2632548809051514,1.3558037608163431e-06,0.9568808674812316,1.0,1.0,0.0,26.21078872680664,25.0,30749.51171875,-0.0,171.29490661621094,1.0,283.1499938964844,285.0623779296875,296.9941101074219,299.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,28307.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708477139472961,1.0,0.0,0.0,3.844130992889404,3.844156503677368,9.860289083007956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1318359375,0.0,1738.85107421875,1895.4371337890625,0.0,1388.7249755859375,0.94944429397583,1.0,0.0,3.0,1.0,0.0
17736240,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8272776007652283,0.1400292068719864,0.1261500865221023,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.8856775164604187,0.1730150431394577,0.1637803018093109,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.9279506206512452,0.1970638930797577,0.1376129239797592,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8540500998497009,0.1550536602735519,0.1469241082668304,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.7546931505203247,0.1057804599404335,0.4781295359134674,285.6295166015625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.478271484375,285.62896728515625,1.0,0.2389869540929794,1.0,1.0,0.0,1.0,-1.2632561922073364,1.2632548809051514,1.3558037608163431e-06,0.9568808674812316,1.0,1.0,0.0,26.21078872680664,25.0,30749.51171875,-0.0,171.29490661621094,1.0,283.1499938964844,285.0623779296875,296.9941101074219,299.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,28307.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708477139472961,1.0,0.0,0.0,3.844130992889404,3.844156503677368,9.860289083007956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1318359375,0.0,1738.85107421875,1895.4371337890625,0.0,1388.7249755859375,0.94944429397583,1.0,0.0,3.0,1.0,0.0
17736300,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.8332085013389587,0.1407106965780258,0.1267446726560592,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8932615518569946,0.1741810590028762,0.1648644208908081,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.937326431274414,0.1985889822244644,0.1386664807796478,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8608253598213196,0.155985951423645,0.1477850526571273,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7591368556022644,0.1057773381471633,0.4779914915561676,285.6236572265625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.469482421875,285.6224975585937,1.0,0.2388750910758972,1.0,1.0,0.0,1.0,-1.2674036026000977,1.2674022912979126,1.363557316835795e-06,0.960176944732666,1.0,1.0,0.0,25.745784759521484,25.0,30885.828125,-0.0,171.61302185058594,1.0,283.1499938964844,285.0513000488281,296.99713134765625,299.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,29010.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718634366989136,1.0,0.0,0.0,3.88446569442749,3.884491682052612,1.006829279504018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.0234375,0.0,1794.162353515625,1895.4371337890625,0.0,1396.17626953125,0.9565412402153016,1.0,0.0,3.0,1.0,0.0
17736360,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8387697339057922,0.1413828879594802,0.1273343563079834,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.9003888368606567,0.1753334701061248,0.1659405082464218,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9459635615348816,0.2000923752784729,0.1397082358598709,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.8672577142715454,0.156910091638565,0.1486434191465377,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.763263463973999,0.1057788655161857,0.4779003262519836,285.61993408203125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4612121582031,285.6194763183594,1.0,0.2388595044612884,1.0,1.0,0.0,1.0,-1.2715747356414795,1.2715734243392944,1.3713804491999326e-06,0.9634869694709778,1.0,1.0,0.0,25.34547996520996,25.0,30994.337890625,-0.0,172.07958984375,1.0,283.1499938964844,285.0458374023437,296.9997253417969,299.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,29432.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729411482810974,1.0,0.0,0.0,3.9084725379943848,3.908499002456665,1.01931266272004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.17529296875,0.0,1827.633544921875,1895.4371337890625,0.0,1404.1058349609375,0.9652513861656188,1.0,0.0,3.0,1.0,0.0
17736420,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.8490085005760193,0.1426941305398941,0.1284930557012558,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.9140373468399048,0.1775892525911331,0.168057695031166,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.9610199928283693,0.2030296176671981,0.1417514830827713,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8791763186454773,0.1587228775024414,0.1503381580114364,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7706523537635803,0.105778269469738,0.4777588546276092,285.6110534667969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44580078125,285.6107177734375,1.0,0.2390330731868744,1.0,1.0,0.0,1.0,-1.2798244953155518,1.2798230648040771,1.3869256463294732e-06,0.9700160026550292,1.0,1.0,0.0,24.69474983215332,25.0,31237.74609375,-0.0,173.31503295898438,1.0,283.1499938964844,285.0301513671875,297.00494384765625,299.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,30558.880859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752928495407104,1.0,0.0,0.0,3.97189736366272,3.971924543380737,1.0526629239393517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.11083984375,0.0,1918.0594482421875,1895.4371337890625,0.0,1421.4925537109375,0.98083233833313,1.0,0.0,3.0,1.0,0.0
17736480,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.8490085005760193,0.1426941305398941,0.1284930557012558,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.9140373468399048,0.1775892525911331,0.168057695031166,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.9610199928283693,0.2030296176671981,0.1417514830827713,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8791763186454773,0.1587228775024414,0.1503381580114364,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7706523537635803,0.105778269469738,0.4777588546276092,285.6110534667969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44580078125,285.6107177734375,1.0,0.2390330731868744,1.0,1.0,0.0,1.0,-1.2798244953155518,1.2798230648040771,1.3869256463294732e-06,0.9700160026550292,1.0,1.0,0.0,24.69474983215332,25.0,31237.74609375,-0.0,173.31503295898438,1.0,283.1499938964844,285.0301513671875,297.00494384765625,299.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,30558.880859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752928495407104,1.0,0.0,0.0,3.97189736366272,3.971924543380737,1.0526629239393517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.11083984375,0.0,1918.0594482421875,1895.4371337890625,0.0,1421.4925537109375,0.98083233833313,1.0,0.0,3.0,1.0,0.0
17736540,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8578353524208069,0.1439520120620727,0.1296124160289764,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.926577925682068,0.1797617673873901,0.1701071113348007,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9729178547859192,0.2058557271957397,0.1437248736619949,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8894655108451843,0.160470649600029,0.1519827544689178,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.7766149640083313,0.1057552248239517,0.4775750041007995,285.60302734375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4316711425781,285.6026916503906,1.0,0.2394311130046844,1.0,1.0,0.0,1.0,-1.2877503633499146,1.28774893283844,1.4019454965819025e-06,0.976260542869568,1.0,1.0,0.0,24.22945022583008,25.0,31474.2578125,-0.0,174.86322021484375,1.0,283.1499938964844,285.0154113769531,297.0095520019531,299.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,31671.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776812076568604,1.0,0.0,0.0,4.033576011657715,4.033603668212891,1.085609710571589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.56689453125,0.0,2008.8094482421875,1895.4371337890625,0.0,1439.2667236328125,0.9959880113601683,1.0,0.0,3.0,1.0,0.0
17736600,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8578353524208069,0.1439520120620727,0.1296124160289764,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.926577925682068,0.1797617673873901,0.1701071113348007,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9729178547859192,0.2058557271957397,0.1437248736619949,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8894655108451843,0.160470649600029,0.1519827544689178,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.7766149640083313,0.1057552248239517,0.4775750041007995,285.60302734375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4316711425781,285.6026916503906,1.0,0.2394311130046844,1.0,1.0,0.0,1.0,-1.2877503633499146,1.28774893283844,1.4019454965819025e-06,0.976260542869568,1.0,1.0,0.0,24.22945022583008,25.0,31474.2578125,-0.0,174.86322021484375,1.0,283.1499938964844,285.0154113769531,297.0095520019531,299.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,31671.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776812076568604,1.0,0.0,0.0,4.033576011657715,4.033603668212891,1.085609710571589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.56689453125,0.0,2008.8094482421875,1895.4371337890625,0.0,1439.2667236328125,0.9959880113601683,1.0,0.0,3.0,1.0,0.0
17736660,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8653298020362854,0.1451637297868728,0.1306926906108856,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9372785091400146,0.1818521618843078,0.1720831096172332,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.9821890592575072,0.2085754871368408,0.145626351237297,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8981841802597046,0.1621525734663009,0.1535697877407074,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.7812342643737793,0.1057028323411941,0.4772892296314239,285.6011657714844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.418701171875,285.6020202636719,1.0,0.2399790287017822,1.0,1.0,0.0,1.0,-1.2952635288238523,1.295262098312378,1.416229110873246e-06,0.9821195602416992,1.0,1.0,0.0,23.90644073486328,25.0,31661.421875,-0.0,176.60499572753906,1.0,283.1499938964844,285.0111389160156,297.01318359375,299.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,32244.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798449754714966,1.0,0.0,0.0,4.0649518966674805,4.064980506896973,1.102564851862553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.64892578125,0.0,2056.053466796875,1895.4371337890625,0.0,1455.468994140625,1.0,1.0,0.0,3.0,1.0,0.0
17736720,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8653298020362854,0.1451637297868728,0.1306926906108856,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9372785091400146,0.1818521618843078,0.1720831096172332,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.9821890592575072,0.2085754871368408,0.145626351237297,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8981841802597046,0.1621525734663009,0.1535697877407074,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.7812342643737793,0.1057028323411941,0.4772892296314239,285.6011657714844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.418701171875,285.6020202636719,1.0,0.2399790287017822,1.0,1.0,0.0,1.0,-1.2952635288238523,1.295262098312378,1.416229110873246e-06,0.9821195602416992,1.0,1.0,0.0,23.90644073486328,25.0,31661.421875,-0.0,176.60499572753906,1.0,283.1499938964844,285.0111389160156,297.01318359375,299.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,32244.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798449754714966,1.0,0.0,0.0,4.0649518966674805,4.064980506896973,1.102564851862553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.64892578125,0.0,2056.053466796875,1895.4371337890625,0.0,1455.468994140625,1.0,1.0,0.0,3.0,1.0,0.0
17736780,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.8717441558837891,0.1463648378849029,0.1317600011825561,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.9462359547615052,0.1838839203119278,0.1740016788244247,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.9894972443580629,0.2112172544002533,0.147471085190773,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9056496024131776,0.163790076971054,0.155113473534584,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.7847641110420227,0.1056358367204666,0.4769403338432312,285.6123962402344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4070739746094,285.613525390625,1.0,0.2406377643346786,1.0,1.0,0.0,1.0,-1.3024966716766355,1.3024952411651611,1.4299158692665517e-06,0.9875862002372742,1.0,1.0,0.0,23.68648338317871,25.0,31822.82421875,-0.0,178.49937438964844,1.0,283.1499938964844,285.0206298828125,297.0163879394531,299.1526794433594,293.1499938964844,293.1499938964844,283.04998779296875,32240.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814843416213989,1.0,0.0,0.0,4.0647478103637695,4.064776420593262,1.1024540071957745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.80224609375,0.0,2055.743408203125,1895.4371337890625,0.0,1467.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
17736840,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.8717441558837891,0.1463648378849029,0.1317600011825561,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.9462359547615052,0.1838839203119278,0.1740016788244247,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.9894972443580629,0.2112172544002533,0.147471085190773,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9056496024131776,0.163790076971054,0.155113473534584,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.7847641110420227,0.1056358367204666,0.4769403338432312,285.6123962402344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4070739746094,285.613525390625,1.0,0.2406377643346786,1.0,1.0,0.0,1.0,-1.3024966716766355,1.3024952411651611,1.4299158692665517e-06,0.9875862002372742,1.0,1.0,0.0,23.68648338317871,25.0,31822.82421875,-0.0,178.49937438964844,1.0,283.1499938964844,285.0206298828125,297.0163879394531,299.1526794433594,293.1499938964844,293.1499938964844,283.04998779296875,32240.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814843416213989,1.0,0.0,0.0,4.0647478103637695,4.064776420593262,1.1024540071957745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.80224609375,0.0,2055.743408203125,1895.4371337890625,0.0,1467.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
17736900,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8745757937431335,0.1469204723834991,0.1322795152664184,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.9501208066940308,0.1848473399877548,0.1749349683523178,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.9925591349601746,0.2124687433242797,0.1483674198389053,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9090980291366576,0.1645641326904297,0.1558643877506256,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.7861673831939697,0.1055764332413673,0.4767209589481354,285.5744323730469,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4013366699219,285.564697265625,1.0,0.2409886121749878,1.0,1.0,0.0,1.0,-1.3059543371200562,1.3059529066085815,1.436470938642742e-06,0.990178644657135,1.0,1.0,0.0,23.606704711914062,25.0,32167.837890625,-0.0,179.4676971435547,1.0,283.0641174316406,284.96148681640625,297.0381164550781,299.2214660644531,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852784156799316,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.3583984375,0.0,2055.742919921875,1895.4371337890625,0.0,1496.56640625,1.0,1.0,0.0,3.0,1.0,0.0
17736960,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.8765437006950378,0.1474005728960037,0.1327363848686218,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9529522657394408,0.1857357919216156,0.1758012473583221,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.9947816133499146,0.2136275023221969,0.1492001563310623,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.911670744419098,0.165272057056427,0.1565569043159485,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7868039608001709,0.1054723113775253,0.4763254523277282,285.5496826171875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39532470703125,285.54833984375,1.0,0.2413404881954193,1.0,1.0,0.0,1.0,-1.308899164199829,1.3088977336883545,1.4420660363612114e-06,0.9923826456069946,1.0,1.0,0.0,23.57730865478516,28.0,32225.96484375,-0.0,180.3816680908203,1.0,283.0522766113281,284.9477844238281,297.0357360839844,299.2098388671875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872996687889099,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.431640625,0.0,2055.742919921875,1895.4371337890625,0.0,1512.001953125,1.0,1.0,0.0,3.0,1.0,0.0
17737020,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8678803443908691,0.1478151977062225,0.1333237439393997,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.9439433813095092,0.187094584107399,0.1772661060094833,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.9884443879127502,0.2154302150011062,0.1506144702434539,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9029724597930908,0.1663131564855575,0.1577071845531463,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.7769291996955872,0.1050128564238548,0.4748532474040985,285.3245849609375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38067626953125,285.32110595703125,1.0,0.2431301772594452,1.0,1.0,0.0,1.0,-1.3126755952835083,1.3126741647720337,1.449273781872762e-06,0.9952218532562256,1.0,1.0,0.0,24.43225479125977,31.0,33076.80859375,-0.0,183.552734375,1.0,282.7567749023437,284.70428466796875,297.0667724609375,299.3210754394531,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011586427688599,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.27880859375,0.0,2055.742919921875,1895.4371337890625,0.0,1619.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8678803443908691,0.1478151977062225,0.1333237439393997,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.9439433813095092,0.187094584107399,0.1772661060094833,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.9884443879127502,0.2154302150011062,0.1506144702434539,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9029724597930908,0.1663131564855575,0.1577071845531463,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.7769291996955872,0.1050128564238548,0.4748532474040985,285.3245849609375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38067626953125,285.32110595703125,1.0,0.2431301772594452,1.0,1.0,0.0,1.0,-1.3126755952835083,1.3126741647720337,1.449273781872762e-06,0.9952218532562256,1.0,1.0,0.0,24.43225479125977,31.0,33076.80859375,-0.0,183.552734375,1.0,282.7567749023437,284.70428466796875,297.0667724609375,299.3210754394531,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011586427688599,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.27880859375,0.0,2055.742919921875,1895.4371337890625,0.0,1619.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8492522835731506,0.1476258635520935,0.1333330124616623,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9220857620239258,0.1879541724920272,0.1782535761594772,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.971107006072998,0.2166672497987747,0.1516150087118148,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8840827345848083,0.1668996065855026,0.1584277153015136,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7583850622177124,0.1042168885469436,0.4719597697257995,285.0855407714844,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3628845214844,285.0814208984375,1.0,0.2455249577760696,1.0,1.0,0.0,1.0,-1.3124665021896362,1.3124650716781616,1.4488455235550646e-06,0.9950330257415771,1.0,1.0,0.0,26.152353286743164,34.0,33843.2578125,-0.0,187.32374572753903,1.0,282.45684814453125,284.44970703125,297.0626220703125,299.37060546875,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120703458786011,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.365234375,0.0,2055.742919921875,1895.4371337890625,0.0,1707.2808837890625,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8492522835731506,0.1476258635520935,0.1333330124616623,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9220857620239258,0.1879541724920272,0.1782535761594772,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.971107006072998,0.2166672497987747,0.1516150087118148,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8840827345848083,0.1668996065855026,0.1584277153015136,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7583850622177124,0.1042168885469436,0.4719597697257995,285.0855407714844,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3628845214844,285.0814208984375,1.0,0.2455249577760696,1.0,1.0,0.0,1.0,-1.3124665021896362,1.3124650716781616,1.4488455235550646e-06,0.9950330257415771,1.0,1.0,0.0,26.152353286743164,34.0,33843.2578125,-0.0,187.32374572753903,1.0,282.45684814453125,284.44970703125,297.0626220703125,299.37060546875,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120703458786011,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.365234375,0.0,2055.742919921875,1895.4371337890625,0.0,1707.2808837890625,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8284302949905396,0.1471545547246933,0.1330436021089553,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8977904915809631,0.1884663701057434,0.1789026409387588,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9470041394233704,0.2175255715847015,0.1523401737213134,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.86229008436203,0.1671682596206665,0.1588405072689056,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.738071620464325,0.1031736955046653,0.4679616689682007,284.84619140625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3419494628906,284.843994140625,1.0,0.2482706755399704,1.0,1.0,0.0,1.0,-1.3094658851623535,1.309464454650879,1.4430455621550209e-06,0.9926966428756714,0.890771746635437,0.890771746635437,0.0,28.410783767700195,37.0,34444.53125,-0.0,191.3401336669922,1.0,282.1549072265625,284.20416259765625,297.0569152832031,299.40350341796875,293.1499938964844,293.1499938964844,281.8500061035156,37916.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198499441146851,1.0,0.0,0.0,4.014235496520996,4.014264583587647,1.0752240768852062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.986328125,0.0,2034.3277587890625,1895.4371337890625,0.0,1770.7869873046875,0.9922691583633424,1.0,0.0,3.0,1.0,0.0
17737320,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8284302949905396,0.1471545547246933,0.1330436021089553,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8977904915809631,0.1884663701057434,0.1789026409387588,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9470041394233704,0.2175255715847015,0.1523401737213134,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.86229008436203,0.1671682596206665,0.1588405072689056,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.738071620464325,0.1031736955046653,0.4679616689682007,284.84619140625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3419494628906,284.843994140625,1.0,0.2482706755399704,1.0,1.0,0.0,1.0,-1.3094658851623535,1.309464454650879,1.4430455621550209e-06,0.9926966428756714,0.890771746635437,0.890771746635437,0.0,28.410783767700195,37.0,34444.53125,-0.0,191.3401336669922,1.0,282.1549072265625,284.20416259765625,297.0569152832031,299.40350341796875,293.1499938964844,293.1499938964844,281.8500061035156,37916.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198499441146851,1.0,0.0,0.0,4.014235496520996,4.014264583587647,1.0752240768852062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.986328125,0.0,2034.3277587890625,1895.4371337890625,0.0,1770.7869873046875,0.9922691583633424,1.0,0.0,3.0,1.0,0.0
17737380,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8084436058998108,0.1467591375112533,0.1327080577611923,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.8760449290275574,0.1889286339282989,0.1793971210718155,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9216462969779968,0.2183649837970733,0.1529517918825149,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8422186374664307,0.1673897504806518,0.1591125130653381,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7190463542938232,0.1020810231566429,0.4634328484535217,284.7969970703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3229675292969,284.82818603515625,1.0,0.2512279152870178,1.0,1.0,0.0,1.0,-1.3052805662155151,1.3052791357040403,1.4349627690535272e-06,0.9894169569015504,0.7391036152839661,0.7391036152839661,0.0,30.949594497680664,40.0,34057.80859375,-0.0,195.55294799804688,1.0,281.8568420410156,284.2538452148437,297.0331115722656,299.34979248046875,293.1499938964844,293.1499938964844,282.1499938964844,51781.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215797305107117,1.0,0.0,0.0,3.3699777126312256,3.3700027465820312,7.577874043818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.73388671875,0.0,1386.9351806640625,1895.4371337890625,0.0,1785.0389404296875,0.8659673929214478,1.0,0.0,3.0,1.0,0.0
17737440,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8084436058998108,0.1467591375112533,0.1327080577611923,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.8760449290275574,0.1889286339282989,0.1793971210718155,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9216462969779968,0.2183649837970733,0.1529517918825149,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8422186374664307,0.1673897504806518,0.1591125130653381,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7190463542938232,0.1020810231566429,0.4634328484535217,284.7969970703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3229675292969,284.82818603515625,1.0,0.2512279152870178,1.0,1.0,0.0,1.0,-1.3052805662155151,1.3052791357040403,1.4349627690535272e-06,0.9894169569015504,0.7391036152839661,0.7391036152839661,0.0,30.949594497680664,40.0,34057.80859375,-0.0,195.55294799804688,1.0,281.8568420410156,284.2538452148437,297.0331115722656,299.34979248046875,293.1499938964844,293.1499938964844,282.1499938964844,51781.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215797305107117,1.0,0.0,0.0,3.3699777126312256,3.3700027465820312,7.577874043818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.73388671875,0.0,1386.9351806640625,1895.4371337890625,0.0,1785.0389404296875,0.8659673929214478,1.0,0.0,3.0,1.0,0.0
17737500,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8002058267593384,0.1470365524291992,0.1328052878379821,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8677423000335693,0.1895376145839691,0.1798496395349502,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.912008821964264,0.2192706763744354,0.1534601300954818,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8346343636512756,0.1678414046764373,0.1594327539205551,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7109875679016113,0.1017664596438407,0.4617387354373932,284.989501953125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3182983398437,285.01287841796875,1.0,0.2528142929077148,1.0,1.0,0.0,1.0,-1.3048992156982422,1.3048977851867676,1.4342050462801126e-06,0.9890928864479064,0.8484745621681213,0.8484745621681213,0.0,32.138851165771484,40.0,33868.30859375,-0.0,198.0627593994141,1.0,282.0951843261719,284.4258728027344,296.955322265625,299.1402893066406,293.1499938964844,293.1499938964844,282.1499938964844,36367.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707598865032196,1.0,0.0,0.0,3.459219455718994,3.459242582321167,7.984532999216754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.14990234375,0.0,1369.1575927734375,1895.4371337890625,0.0,1671.230224609375,0.8744091987609863,1.0,0.0,3.0,1.0,0.0
17737560,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7940253615379333,0.1474892795085907,0.1331992894411087,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8615281581878662,0.1902959495782852,0.1805602759122848,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9051244854927064,0.2203281372785568,0.1541983634233474,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.828919529914856,0.1684347689151764,0.1599887460470199,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7042083740234375,0.1015766113996505,0.4608637690544128,285.01513671875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3158569335937,285.0096130371094,1.0,0.2545203268527984,1.0,1.0,0.0,1.0,-1.3067272901535034,1.3067258596420288,1.4377231991602455e-06,0.9905171394348145,0.8871609568595886,0.8871609568595886,0.0,33.21638107299805,43.0,34079.41796875,-0.0,201.0922088623047,1.0,282.1410827636719,284.3978576660156,296.9804992675781,299.2090759277344,293.1499938964844,293.1499938964844,282.45001220703125,31635.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700647234916687,1.0,0.0,0.0,3.6139533519744873,3.6139771938323975,8.714819159649778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.68408203125,0.0,1498.1402587890625,1895.4371337890625,0.0,1615.86474609375,0.9003058075904846,1.0,0.0,3.0,1.0,0.0
