time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7827213406562805,0.1484787911176681,0.1341270208358764,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8502991199493408,0.1918984949588775,0.1821176409721374,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8930824995040894,0.2224708199501037,0.1557334661483764,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.818398118019104,0.1697175502777099,0.1612431108951568,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.6916331648826599,0.1013345718383789,0.4599406123161316,285.1528625488281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3120422363281,285.1494140625,1.0,0.2582031786441803,1.0,1.0,0.0,1.0,-1.3119497299194336,1.311948299407959,1.4478066532319644e-06,0.9945873618125916,1.0,1.0,0.0,35.45479202270508,46.0,33837.875,-0.0,207.9165954589844,1.0,282.4430236816406,284.52618408203125,297.02313232421875,299.2210388183594,293.1499938964844,293.1499938964844,282.1499938964844,29018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882596611976624,1.0,0.0,0.0,3.886850357055664,3.886876344680786,1.008065851237916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.572265625,0.0,1797.1988525390625,1895.4371337890625,0.0,1519.360595703125,0.959241271018982,1.0,0.0,3.0,1.0,0.0
17737680,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7827213406562805,0.1484787911176681,0.1341270208358764,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8502991199493408,0.1918984949588775,0.1821176409721374,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8930824995040894,0.2224708199501037,0.1557334661483764,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.818398118019104,0.1697175502777099,0.1612431108951568,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.6916331648826599,0.1013345718383789,0.4599406123161316,285.1528625488281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3120422363281,285.1494140625,1.0,0.2582031786441803,1.0,1.0,0.0,1.0,-1.3119497299194336,1.311948299407959,1.4478066532319644e-06,0.9945873618125916,1.0,1.0,0.0,35.45479202270508,46.0,33837.875,-0.0,207.9165954589844,1.0,282.4430236816406,284.52618408203125,297.02313232421875,299.2210388183594,293.1499938964844,293.1499938964844,282.1499938964844,29018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882596611976624,1.0,0.0,0.0,3.886850357055664,3.886876344680786,1.008065851237916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.572265625,0.0,1797.1988525390625,1895.4371337890625,0.0,1519.360595703125,0.959241271018982,1.0,0.0,3.0,1.0,0.0
17737740,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7701295614242554,0.1487648785114288,0.1347338557243347,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8381328582763672,0.1928976327180862,0.1833952069282531,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8795735836029053,0.2237856239080429,0.1569464355707168,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8062582612037659,0.170477882027626,0.1622686088085174,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6782205104827881,0.1008194386959075,0.4587024748325348,284.89434814453125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30255126953125,284.890869140625,1.0,0.2621024250984192,1.0,1.0,0.0,1.0,-1.3154155015945437,1.3154140710830688,1.4545174735758335e-06,0.9972811341285706,0.907696545124054,0.907696545124054,0.0,38.06953430175781,34.0,34698.2578125,-0.0,215.00135803222656,1.0,282.15509033203125,284.24920654296875,297.1478576660156,299.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,35437.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073145508766174,1.0,0.0,0.0,3.960192441940308,3.960220336914064,1.0464677870913874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.91845703125,0.0,1942.4566650390625,1895.4371337890625,0.0,1668.949462890625,0.9790518283843994,1.0,0.0,3.0,1.0,0.0
17737800,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7701295614242554,0.1487648785114288,0.1347338557243347,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8381328582763672,0.1928976327180862,0.1833952069282531,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8795735836029053,0.2237856239080429,0.1569464355707168,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8062582612037659,0.170477882027626,0.1622686088085174,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6782205104827881,0.1008194386959075,0.4587024748325348,284.89434814453125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30255126953125,284.890869140625,1.0,0.2621024250984192,1.0,1.0,0.0,1.0,-1.3154155015945437,1.3154140710830688,1.4545174735758335e-06,0.9972811341285706,0.907696545124054,0.907696545124054,0.0,38.06953430175781,34.0,34698.2578125,-0.0,215.00135803222656,1.0,282.15509033203125,284.24920654296875,297.1478576660156,299.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,35437.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073145508766174,1.0,0.0,0.0,3.960192441940308,3.960220336914064,1.0464677870913874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.91845703125,0.0,1942.4566650390625,1895.4371337890625,0.0,1668.949462890625,0.9790518283843994,1.0,0.0,3.0,1.0,0.0
17737860,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7730274200439453,0.148538127541542,0.1345290392637252,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8421746492385864,0.1933845579624176,0.1838723719120025,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8843904733657837,0.2245396226644516,0.1574734449386596,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8101675510406494,0.1707756221294403,0.1625642478466034,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.6792981624603271,0.0999744459986686,0.4549597501754761,284.802978515625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.28863525390625,284.82989501953125,1.0,0.2602997124195099,1.0,1.0,0.0,1.0,-1.312239170074463,1.3122376203536987,1.4482645838143071e-06,0.994699239730835,0.7495861649513245,0.7495861649513245,0.0,37.37338638305664,25.0,34500.546875,-0.0,212.3026885986328,1.0,281.8567199707031,284.2406005859375,297.1344909667969,299.4829406738281,293.1499938964844,293.1499938964844,282.1499938964844,49939.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191520929336548,1.0,0.0,0.0,3.4332141876220703,3.433239698410034,7.864935014367802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3037109375,0.0,1438.38525390625,1895.4371337890625,0.0,1765.0504150390625,0.876671552658081,1.0,0.0,3.0,1.0,0.0
17737920,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7730274200439453,0.148538127541542,0.1345290392637252,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8421746492385864,0.1933845579624176,0.1838723719120025,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8843904733657837,0.2245396226644516,0.1574734449386596,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8101675510406494,0.1707756221294403,0.1625642478466034,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.6792981624603271,0.0999744459986686,0.4549597501754761,284.802978515625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.28863525390625,284.82989501953125,1.0,0.2602997124195099,1.0,1.0,0.0,1.0,-1.312239170074463,1.3122376203536987,1.4482645838143071e-06,0.994699239730835,0.7495861649513245,0.7495861649513245,0.0,37.37338638305664,25.0,34500.546875,-0.0,212.3026885986328,1.0,281.8567199707031,284.2406005859375,297.1344909667969,299.4829406738281,293.1499938964844,293.1499938964844,282.1499938964844,49939.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191520929336548,1.0,0.0,0.0,3.4332141876220703,3.433239698410034,7.864935014367802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3037109375,0.0,1438.38525390625,1895.4371337890625,0.0,1765.0504150390625,0.876671552658081,1.0,0.0,3.0,1.0,0.0
17737980,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7922742366790771,0.1492966413497924,0.1348401010036468,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8627039194107056,0.1946481764316558,0.184723749756813,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9078493118286132,0.2263228595256805,0.1584271937608719,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8292022943496704,0.1717731803655624,0.1631837040185928,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6947320699691772,0.099582552909851,0.4519418478012085,285.02362060546875,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28466796875,285.01727294921875,1.0,0.2557742297649383,1.0,1.0,0.0,1.0,-1.3118972778320312,1.3118958473205566,1.447530735276814e-06,0.9943524599075316,0.903264045715332,0.903264045715332,0.0,34.09368896484375,25.0,34478.79296875,-0.0,204.8591766357422,1.0,282.1415710449219,284.3937072753906,297.0619506835937,299.3205261230469,293.1499938964844,293.1499938964844,281.8500061035156,31235.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020803689956665,1.0,0.0,0.0,3.665090799331665,3.6651148796081534,8.963193067756947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.99755859375,0.0,1551.7947998046875,1895.4371337890625,0.0,1627.209716796875,0.9113603234291076,1.0,0.0,3.0,1.0,0.0
17738040,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7922742366790771,0.1492966413497924,0.1348401010036468,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8627039194107056,0.1946481764316558,0.184723749756813,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9078493118286132,0.2263228595256805,0.1584271937608719,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8292022943496704,0.1717731803655624,0.1631837040185928,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6947320699691772,0.099582552909851,0.4519418478012085,285.02362060546875,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28466796875,285.01727294921875,1.0,0.2557742297649383,1.0,1.0,0.0,1.0,-1.3118972778320312,1.3118958473205566,1.447530735276814e-06,0.9943524599075316,0.903264045715332,0.903264045715332,0.0,34.09368896484375,25.0,34478.79296875,-0.0,204.8591766357422,1.0,282.1415710449219,284.3937072753906,297.0619506835937,299.3205261230469,293.1499938964844,293.1499938964844,281.8500061035156,31235.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020803689956665,1.0,0.0,0.0,3.665090799331665,3.6651148796081534,8.963193067756947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.99755859375,0.0,1551.7947998046875,1895.4371337890625,0.0,1627.209716796875,0.9113603234291076,1.0,0.0,3.0,1.0,0.0
17738100,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8023415207862854,0.1495543718338012,0.1351350545883178,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8736163973808289,0.1951735913753509,0.1852692365646362,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9210370779037476,0.2270281314849853,0.1589890569448471,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8388912677764893,0.1721856296062469,0.1636088043451309,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7027637362480164,0.0993717163801193,0.4509418606758117,284.876220703125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28204345703125,284.8474426269531,1.0,0.2540992498397827,1.0,1.0,0.0,1.0,-1.3128912448883057,1.312889814376831,1.449481260351604e-06,0.9951562881469728,0.8099138736724854,0.8099138736724854,0.0,32.647125244140625,25.0,35103.89453125,-0.0,201.9779052734375,1.0,281.89678955078125,284.20672607421875,297.1570129394531,299.55279541015625,293.1499938964844,293.1499938964844,281.8500061035156,36767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096850275993347,1.0,0.0,0.0,3.6518747806549072,3.651899814605713,8.898668397705478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.06005859375,0.0,1578.42822265625,1895.4371337890625,0.0,1688.0078125,0.9089270234107972,1.0,0.0,3.0,1.0,0.0
17738160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8096969723701477,0.1496081203222274,0.135203555226326,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8820464611053467,0.195516899228096,0.1856097131967544,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9313725233078004,0.2275033593177795,0.1593408584594726,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8463559746742249,0.1724351048469543,0.1638551503419876,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7085460424423218,0.099062405526638,0.4495118260383606,284.8604431152344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2772216796875,284.8778076171875,1.0,0.252627283334732,1.0,1.0,0.0,1.0,-1.3123846054077148,1.3123831748962402,1.4485344763670582e-06,0.9947996139526368,0.7648467421531677,0.7648467421531677,0.0,31.58857727050781,25.0,34629.46484375,-0.0,199.436264038086,1.0,281.8580322265625,284.28338623046875,297.1584777832031,299.49249267578125,293.1499938964844,293.1499938964844,282.1499938964844,44298.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121825814247131,1.0,0.0,0.0,3.394807815551758,3.394831657409668,7.6899527812202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.14794921875,0.0,1359.903564453125,1895.4371337890625,0.0,1708.190185546875,0.8625022768974304,1.0,0.0,3.0,1.0,0.0
17738220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8237897157669067,0.1504020541906356,0.1356678903102874,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8991237282752991,0.1967686712741851,0.1865629702806472,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.95173442363739,0.2292031049728393,0.1603256165981292,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8617046475410461,0.1734390556812286,0.164589837193489,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7194042205810547,0.0987596362829208,0.4473620951175689,285.0489501953125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2744140625,285.0411071777344,1.0,0.2503181397914886,1.0,1.0,0.0,1.0,-1.3135673999786377,1.313565969467163,1.4509911352433846e-06,0.9959053993225098,0.919895589351654,0.919895589351654,0.0,29.74073600769043,25.0,34652.828125,-0.0,195.71871948242188,1.0,282.1413269042969,284.4139404296875,297.1162109375,299.3806457519531,293.1499938964844,293.1499938964844,281.8500061035156,29743.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991140246391296,1.0,0.0,0.0,3.652677536010742,3.652701377868652,8.902580930225668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.50830078125,0.0,1526.7447509765625,1895.4371337890625,0.0,1603.7681884765625,0.9075279831886292,1.0,0.0,3.0,1.0,0.0
17738280,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8237897157669067,0.1504020541906356,0.1356678903102874,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8991237282752991,0.1967686712741851,0.1865629702806472,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.95173442363739,0.2292031049728393,0.1603256165981292,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8617046475410461,0.1734390556812286,0.164589837193489,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7194042205810547,0.0987596362829208,0.4473620951175689,285.0489501953125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2744140625,285.0411071777344,1.0,0.2503181397914886,1.0,1.0,0.0,1.0,-1.3135673999786377,1.313565969467163,1.4509911352433846e-06,0.9959053993225098,0.919895589351654,0.919895589351654,0.0,29.74073600769043,25.0,34652.828125,-0.0,195.71871948242188,1.0,282.1413269042969,284.4139404296875,297.1162109375,299.3806457519531,293.1499938964844,293.1499938964844,281.8500061035156,29743.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991140246391296,1.0,0.0,0.0,3.652677536010742,3.652701377868652,8.902580930225668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.50830078125,0.0,1526.7447509765625,1895.4371337890625,0.0,1603.7681884765625,0.9075279831886292,1.0,0.0,3.0,1.0,0.0
17738340,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8346156477928162,0.150657519698143,0.1360465437173843,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9133135080337524,0.197540208697319,0.1874257624149322,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.96668541431427,0.2302256077528,0.1611796766519546,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8742601275444031,0.1740286648273468,0.1652591675519943,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.727189838886261,0.0982482358813285,0.4452782869338989,284.8584899902344,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26715087890625,284.8734741210937,1.0,0.2486760467290878,1.0,1.0,0.0,1.0,-1.3143874406814575,1.314386010169983,1.4529277905239724e-06,0.9969292283058168,0.7730922698974609,0.7730922698974609,0.0,28.44336128234864,25.0,34896.09765625,-0.0,193.1003570556641,1.0,281.8573913574219,284.26934814453125,297.214599609375,299.5672302246094,293.1499938964844,293.1499938964844,282.1499938964844,43267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121723294258118,1.0,0.0,0.0,3.440446853637696,3.440470933914185,7.898106559878215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9814453125,0.0,1398.80322265625,1895.4371337890625,0.0,1708.10693359375,0.870860755443573,1.0,0.0,3.0,1.0,0.0
17738400,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8346156477928162,0.150657519698143,0.1360465437173843,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9133135080337524,0.197540208697319,0.1874257624149322,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.96668541431427,0.2302256077528,0.1611796766519546,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8742601275444031,0.1740286648273468,0.1652591675519943,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.727189838886261,0.0982482358813285,0.4452782869338989,284.8584899902344,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26715087890625,284.8734741210937,1.0,0.2486760467290878,1.0,1.0,0.0,1.0,-1.3143874406814575,1.314386010169983,1.4529277905239724e-06,0.9969292283058168,0.7730922698974609,0.7730922698974609,0.0,28.44336128234864,25.0,34896.09765625,-0.0,193.1003570556641,1.0,281.8573913574219,284.26934814453125,297.214599609375,299.5672302246094,293.1499938964844,293.1499938964844,282.1499938964844,43267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121723294258118,1.0,0.0,0.0,3.440446853637696,3.440470933914185,7.898106559878215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9814453125,0.0,1398.80322265625,1895.4371337890625,0.0,1708.10693359375,0.870860755443573,1.0,0.0,3.0,1.0,0.0
17738460,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8439525365829468,0.1513876318931579,0.1364740431308746,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9263815879821776,0.198679581284523,0.1882977783679962,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.978355348110199,0.2317700982093811,0.1620690524578094,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8851230144500732,0.1749450415372848,0.1659377515316009,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7333784103393555,0.0979190841317176,0.4431788623332977,285.0506591796875,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2643737792969,285.04296875,1.0,0.2474700659513473,1.0,1.0,0.0,1.0,-1.3153071403503418,1.3153057098388672,1.454993480365374e-06,0.9979574680328368,0.9297329783439636,0.9297329783439636,0.0,27.45543670654297,25.0,34890.53515625,-0.0,191.2060546875,1.0,282.1416320800781,284.4087219238281,297.16558837890625,299.4461975097656,293.1499938964844,293.1499938964844,281.8500061035156,29685.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000683546066284,1.0,0.0,0.0,3.686509609222412,3.686533689498901,9.068261306310889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.228515625,0.0,1564.23388671875,1895.4371337890625,0.0,1611.2928466796875,0.9150885939598083,1.0,0.0,3.0,1.0,0.0
17738520,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8439525365829468,0.1513876318931579,0.1364740431308746,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9263815879821776,0.198679581284523,0.1882977783679962,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.978355348110199,0.2317700982093811,0.1620690524578094,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8851230144500732,0.1749450415372848,0.1659377515316009,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7333784103393555,0.0979190841317176,0.4431788623332977,285.0506591796875,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2643737792969,285.04296875,1.0,0.2474700659513473,1.0,1.0,0.0,1.0,-1.3153071403503418,1.3153057098388672,1.454993480365374e-06,0.9979574680328368,0.9297329783439636,0.9297329783439636,0.0,27.45543670654297,25.0,34890.53515625,-0.0,191.2060546875,1.0,282.1416320800781,284.4087219238281,297.16558837890625,299.4461975097656,293.1499938964844,293.1499938964844,281.8500061035156,29685.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000683546066284,1.0,0.0,0.0,3.686509609222412,3.686533689498901,9.068261306310889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.228515625,0.0,1564.23388671875,1895.4371337890625,0.0,1611.2928466796875,0.9150885939598083,1.0,0.0,3.0,1.0,0.0
17738580,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8510465025901794,0.1516122221946716,0.1368475556373596,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9363927245140076,0.1993613690137863,0.1891008168458938,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9864085912704468,0.2326681613922119,0.1628555804491043,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8934115171432495,0.1754667460918426,0.1665678024291992,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7376506328582764,0.0973904207348823,0.4411309659481048,284.8549194335937,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25738525390625,284.8690185546875,1.0,0.2466331124305725,1.0,1.0,0.0,1.0,-1.3159641027450562,1.3159626722335815,1.4564755019819131e-06,0.9986976981163024,0.7794387340545654,0.7794387340545654,0.0,26.77729034423828,25.0,35167.53515625,-0.0,189.91238403320312,1.0,281.8570861816406,284.25567626953125,297.2621154785156,299.6319580078125,293.1499938964844,293.1499938964844,282.1499938964844,43073.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132952809333801,1.0,0.0,0.0,3.4870197772979736,3.487044334411621,8.113385092656245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.9404296875,0.0,1445.593017578125,1895.4371337890625,0.0,1717.21484375,0.8806315660476685,1.0,0.0,3.0,1.0,0.0
17738640,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8510465025901794,0.1516122221946716,0.1368475556373596,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9363927245140076,0.1993613690137863,0.1891008168458938,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9864085912704468,0.2326681613922119,0.1628555804491043,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8934115171432495,0.1754667460918426,0.1665678024291992,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7376506328582764,0.0973904207348823,0.4411309659481048,284.8549194335937,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25738525390625,284.8690185546875,1.0,0.2466331124305725,1.0,1.0,0.0,1.0,-1.3159641027450562,1.3159626722335815,1.4564755019819131e-06,0.9986976981163024,0.7794387340545654,0.7794387340545654,0.0,26.77729034423828,25.0,35167.53515625,-0.0,189.91238403320312,1.0,281.8570861816406,284.25567626953125,297.2621154785156,299.6319580078125,293.1499938964844,293.1499938964844,282.1499938964844,43073.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132952809333801,1.0,0.0,0.0,3.4870197772979736,3.487044334411621,8.113385092656245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.9404296875,0.0,1445.593017578125,1895.4371337890625,0.0,1717.21484375,0.8806315660476685,1.0,0.0,3.0,1.0,0.0
17738700,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8532516956329346,0.1518704891204834,0.1369338482618332,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9396136999130248,0.1998104453086853,0.1893973648548126,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.98890620470047,0.2332872748374939,0.1631591618061065,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.896083414554596,0.1758216321468353,0.1667894721031189,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7386559247970581,0.0971681624650955,0.4398179650306701,285.0236511230469,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2550048828125,285.04931640625,1.0,0.2462774962186813,1.0,1.0,0.0,1.0,-1.315476894378662,1.315475344657898,1.4555902225765749e-06,0.9983857870101928,0.8851704001426697,0.8851704001426697,0.0,26.559720993041992,25.0,34846.69140625,-0.0,189.259017944336,1.0,282.0978088378906,284.43780517578125,297.19195556640625,299.43414306640625,293.1499938964844,293.1499938964844,282.1499938964844,33979.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045491337776184,1.0,0.0,0.0,3.544765949249268,3.544789552688598,8.38433152239304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.83837890625,0.0,1440.860595703125,1895.4371337890625,0.0,1646.8372802734375,0.8907679915428162,1.0,0.0,3.0,1.0,0.0
17738760,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8572701215744019,0.152326300740242,0.1372710764408111,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9448639154434204,0.2004249393939972,0.1899125427007675,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9928575754165648,0.2341070175170898,0.16367769241333,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9005420804023743,0.1763268709182739,0.1672055721282959,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7410051822662354,0.0970455780625343,0.439040333032608,285.05096435546875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2549743652344,285.0439758300781,1.0,0.2460121214389801,1.0,1.0,0.0,1.0,-1.3166874647140503,1.3166860342025757,1.4580350580217782e-06,0.9994315505027772,0.937240481376648,0.937240481376648,0.0,26.244047164916992,25.0,35134.55859375,-0.0,188.96534729003903,1.0,282.1418762207031,284.40264892578125,297.21368408203125,299.50909423828125,293.1499938964844,293.1499938964844,281.8500061035156,29857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010964751243591,1.0,0.0,0.0,3.7218503952026367,3.721874952316284,9.242960459232564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.85302734375,0.0,1605.8651123046875,1895.4371337890625,0.0,1619.4169921875,0.9232333898544312,1.0,0.0,3.0,1.0,0.0
17738820,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8617935180664062,0.1525484174489975,0.1376556009054184,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.950917899608612,0.2010436207056045,0.1906696557998657,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9972150921821594,0.2349126785993576,0.1643894165754318,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9058067798614502,0.1768038868904113,0.1678068041801452,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7430047988891602,0.0965138748288154,0.4370270073413849,284.8531188964844,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24615478515625,284.866455078125,1.0,0.2456021457910537,1.0,1.0,0.0,1.0,-1.317222237586975,1.317220687866211,1.459275836168672e-06,1.0000704526901243,0.7858579158782959,0.7858579158782959,0.0,25.89453125,28.0,35444.41015625,-0.0,188.3637542724609,1.0,281.8568115234375,284.2438049316406,297.3119201660156,299.6983947753906,293.1499938964844,293.1499938964844,282.1499938964844,42912.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142337560653687,1.0,0.0,0.0,3.532207489013672,3.532232522964477,8.325027920363937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.98291015625,0.0,1492.276123046875,1895.4371337890625,0.0,1724.842529296875,0.8902246356010437,1.0,0.0,3.0,1.0,0.0
17738880,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8617935180664062,0.1525484174489975,0.1376556009054184,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.950917899608612,0.2010436207056045,0.1906696557998657,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9972150921821594,0.2349126785993576,0.1643894165754318,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9058067798614502,0.1768038868904113,0.1678068041801452,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7430047988891602,0.0965138748288154,0.4370270073413849,284.8531188964844,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24615478515625,284.866455078125,1.0,0.2456021457910537,1.0,1.0,0.0,1.0,-1.317222237586975,1.317220687866211,1.459275836168672e-06,1.0000704526901243,0.7858579158782959,0.7858579158782959,0.0,25.89453125,28.0,35444.41015625,-0.0,188.3637542724609,1.0,281.8568115234375,284.2438049316406,297.3119201660156,299.6983947753906,293.1499938964844,293.1499938964844,282.1499938964844,42912.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142337560653687,1.0,0.0,0.0,3.532207489013672,3.532232522964477,8.325027920363937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.98291015625,0.0,1492.276123046875,1895.4371337890625,0.0,1724.842529296875,0.8902246356010437,1.0,0.0,3.0,1.0,0.0
17738940,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8584914803504944,0.1532624214887619,0.1381101012229919,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9471206068992616,0.2020508199930191,0.1914599984884262,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9947475790977478,0.2362684160470962,0.1651969105005264,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9022780656814576,0.1776245832443237,0.1684402525424957,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7385410070419312,0.0961769074201583,0.4351374208927154,285.0548095703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24078369140625,285.0477600097656,1.0,0.2464343607425689,1.0,1.0,0.0,1.0,-1.3181734085083008,1.3181719779968262,1.4612824088544585e-06,1.0009833574295044,0.9472126960754396,0.9472126960754396,0.0,26.32382774353028,31.0,35398.62109375,-0.0,189.6518402099609,1.0,282.1423645019531,284.3984375,297.2650756835937,299.5762023925781,293.1499938964844,293.1499938964844,281.8500061035156,29893.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019559741020203,1.0,0.0,0.0,3.757842779159546,3.757867813110352,9.422594757779734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.94580078125,0.0,1647.9703369140625,1895.4371337890625,0.0,1626.2236328125,0.9313368797302246,1.0,0.0,3.0,1.0,0.0
17739000,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8584914803504944,0.1532624214887619,0.1381101012229919,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9471206068992616,0.2020508199930191,0.1914599984884262,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9947475790977478,0.2362684160470962,0.1651969105005264,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9022780656814576,0.1776245832443237,0.1684402525424957,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7385410070419312,0.0961769074201583,0.4351374208927154,285.0548095703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24078369140625,285.0477600097656,1.0,0.2464343607425689,1.0,1.0,0.0,1.0,-1.3181734085083008,1.3181719779968262,1.4612824088544585e-06,1.0009833574295044,0.9472126960754396,0.9472126960754396,0.0,26.32382774353028,31.0,35398.62109375,-0.0,189.6518402099609,1.0,282.1423645019531,284.3984375,297.2650756835937,299.5762023925781,293.1499938964844,293.1499938964844,281.8500061035156,29893.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019559741020203,1.0,0.0,0.0,3.757842779159546,3.757867813110352,9.422594757779734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.94580078125,0.0,1647.9703369140625,1895.4371337890625,0.0,1626.2236328125,0.9313368797302246,1.0,0.0,3.0,1.0,0.0
17739060,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8486084342002869,0.153477057814598,0.1385513246059417,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.934624195098877,0.2026105225086212,0.1922264844179153,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9856786131858826,0.2369852811098098,0.1659183800220489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8914516568183899,0.1780592650175094,0.1690658777952194,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7288617491722107,0.0956589132547378,0.4334634244441986,284.8519592285156,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2269897460937,284.86431884765625,1.0,0.2481994181871414,1.0,1.0,0.0,1.0,-1.3192325830459597,1.319231033325195,1.4635639900006936e-06,1.0020498037338257,0.7938818335533142,0.7938818335533142,0.0,27.47287368774414,34.0,35758.125,-0.0,192.5936279296875,1.0,281.8565368652344,284.2313232421875,297.36578369140625,299.7708740234375,293.1499938964844,293.1499938964844,282.1499938964844,42600.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152237296104431,1.0,0.0,0.0,3.582679271697998,3.582704782485962,8.564641120756278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0263671875,0.0,1544.7518310546875,1895.4371337890625,0.0,1732.9044189453125,0.9008706212043762,1.0,0.0,3.0,1.0,0.0
17739120,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8486084342002869,0.153477057814598,0.1385513246059417,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.934624195098877,0.2026105225086212,0.1922264844179153,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9856786131858826,0.2369852811098098,0.1659183800220489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8914516568183899,0.1780592650175094,0.1690658777952194,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7288617491722107,0.0956589132547378,0.4334634244441986,284.8519592285156,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2269897460937,284.86431884765625,1.0,0.2481994181871414,1.0,1.0,0.0,1.0,-1.3192325830459597,1.319231033325195,1.4635639900006936e-06,1.0020498037338257,0.7938818335533142,0.7938818335533142,0.0,27.47287368774414,34.0,35758.125,-0.0,192.5936279296875,1.0,281.8565368652344,284.2313232421875,297.36578369140625,299.7708740234375,293.1499938964844,293.1499938964844,282.1499938964844,42600.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152237296104431,1.0,0.0,0.0,3.582679271697998,3.582704782485962,8.564641120756278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0263671875,0.0,1544.7518310546875,1895.4371337890625,0.0,1732.9044189453125,0.9008706212043762,1.0,0.0,3.0,1.0,0.0
17739180,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8362249732017517,0.1541803330183029,0.1390342116355896,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9181133508682252,0.2035547643899917,0.1929996013641357,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9723617434501648,0.2382510900497436,0.166670560836792,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.87750643491745,0.1788327544927597,0.1696978211402893,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7167139053344727,0.0953237116336822,0.4318142235279083,285.0576477050781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2221374511719,285.0510559082031,1.0,0.2505959570407867,1.0,1.0,0.0,1.0,-1.3204196691513062,1.320418119430542,1.4660587339676567e-06,1.0031731128692627,0.9577393531799316,0.9577393531799316,0.0,29.07858657836914,37.0,35692.24609375,0.0,196.61114501953125,1.0,282.1427307128906,284.3931579589844,297.3203125,299.6492614746094,293.1499938964844,293.1499938964844,281.8500061035156,30013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703068733215332,1.0,0.0,0.0,3.7982101440429688,3.7982354164123535,9.626119208405726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2021484375,0.0,1696.7142333984375,1895.4371337890625,0.0,1635.054443359375,0.940509796142578,1.0,0.0,3.0,1.0,0.0
17739240,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8362249732017517,0.1541803330183029,0.1390342116355896,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9181133508682252,0.2035547643899917,0.1929996013641357,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9723617434501648,0.2382510900497436,0.166670560836792,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.87750643491745,0.1788327544927597,0.1696978211402893,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7167139053344727,0.0953237116336822,0.4318142235279083,285.0576477050781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2221374511719,285.0510559082031,1.0,0.2505959570407867,1.0,1.0,0.0,1.0,-1.3204196691513062,1.320418119430542,1.4660587339676567e-06,1.0031731128692627,0.9577393531799316,0.9577393531799316,0.0,29.07858657836914,37.0,35692.24609375,0.0,196.61114501953125,1.0,282.1427307128906,284.3931579589844,297.3203125,299.6492614746094,293.1499938964844,293.1499938964844,281.8500061035156,30013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703068733215332,1.0,0.0,0.0,3.7982101440429688,3.7982354164123535,9.626119208405726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2021484375,0.0,1696.7142333984375,1895.4371337890625,0.0,1635.054443359375,0.940509796142578,1.0,0.0,3.0,1.0,0.0
17739300,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8303216099739075,0.1544224470853805,0.1394055932760238,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9102135300636292,0.2039183229207992,0.1934937983751297,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9651741981506348,0.2387100905179977,0.1671366244554519,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.870729923248291,0.1791286766529083,0.1701133251190185,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7104424834251404,0.0951216071844101,0.4313153326511383,284.89849853515625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2182312011719,284.8664245605469,1.0,0.2520217597484588,1.0,1.0,0.0,1.0,-1.3219192028045654,1.3219176530838013,1.4691249816678464e-06,1.0044939517974854,0.8664267659187317,0.8664267659187317,0.0,29.973676681518555,37.0,36463.796875,0.0,199.146484375,1.0,281.8934326171875,284.1839904785156,297.4181823730469,299.8962097167969,293.1499938964844,293.1499938964844,281.8500061035156,34339.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124579548835754,1.0,0.0,0.0,3.831310272216797,3.831336736679077,9.79462811301346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.98779296875,0.0,1770.6217041015625,1895.4371337890625,0.0,1710.4217529296875,0.9480047225952148,1.0,0.0,3.0,1.0,0.0
17739360,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.822598934173584,0.154434397816658,0.1395303308963775,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9006919860839844,0.2040562480688095,0.1937473565340042,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.955268144607544,0.2388821691274643,0.1673606932163238,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.862131655216217,0.1792240142822265,0.1703184098005294,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7021961808204651,0.0948045328259468,0.4303016364574432,284.8515625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.20953369140625,284.862548828125,1.0,0.253512978553772,1.0,1.0,0.0,1.0,-1.3216729164123535,1.321671485900879,1.46875356676901e-06,1.004422664642334,0.8034361004829407,0.8034361004829407,0.0,31.09236717224121,40.0,36103.03125,0.0,201.5761108398437,1.0,281.8566589355469,284.218017578125,297.4219055175781,299.8478698730469,293.1499938964844,293.1499938964844,282.1499938964844,42200.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164269685745239,1.0,0.0,0.0,3.6392340660095215,3.639259815216065,8.837170639708347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.01171875,0.0,1604.782958984375,1895.4371337890625,0.0,1742.72412109375,0.9128597974777222,1.0,0.0,3.0,1.0,0.0
17739420,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8089991211891174,0.1552670150995254,0.140129953622818,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8845593929290771,0.2049446851015091,0.1944890469312667,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9367772340774536,0.2400638163089752,0.1680686771869659,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8474093675613403,0.1799548715353012,0.170932337641716,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6873438358306885,0.0944613963365554,0.4287407398223877,285.060302734375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2056579589844,285.05419921875,1.0,0.2567451894283294,1.0,1.0,0.0,1.0,-1.3229936361312866,1.322992205619812,1.4715453744429396e-06,1.0056828260421753,0.9689708948135376,0.9689708948135376,0.0,33.34982681274414,43.0,36005.6640625,0.0,207.1237030029297,1.0,282.14312744140625,284.3871765136719,297.3775329589844,299.72576904296875,293.1499938964844,293.1499938964844,281.8500061035156,30188.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043831944465637,1.0,0.0,0.0,3.8420705795288086,3.842096328735352,9.849721891441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9404296875,0.0,1751.1448974609375,1895.4371337890625,0.0,1645.5150146484375,0.9505121111869812,1.0,0.0,3.0,1.0,0.0
