time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8089991211891174,0.1552670150995254,0.140129953622818,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8845593929290771,0.2049446851015091,0.1944890469312667,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9367772340774536,0.2400638163089752,0.1680686771869659,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8474093675613403,0.1799548715353012,0.170932337641716,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6873438358306885,0.0944613963365554,0.4287407398223877,285.060302734375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2056579589844,285.05419921875,1.0,0.2567451894283294,1.0,1.0,0.0,1.0,-1.3229936361312866,1.322992205619812,1.4715453744429396e-06,1.0056828260421753,0.9689708948135376,0.9689708948135376,0.0,33.34982681274414,43.0,36005.6640625,0.0,207.1237030029297,1.0,282.14312744140625,284.3871765136719,297.3775329589844,299.72576904296875,293.1499938964844,293.1499938964844,281.8500061035156,30188.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043831944465637,1.0,0.0,0.0,3.8420705795288086,3.842096328735352,9.849721891441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9404296875,0.0,1751.1448974609375,1895.4371337890625,0.0,1645.5150146484375,0.9505121111869812,1.0,0.0,3.0,1.0,0.0
17739540,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7949990630149841,0.1556793004274368,0.1407917290925979,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.869065523147583,0.2053997963666916,0.195213958621025,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.918059229850769,0.2406197339296341,0.1687234491109848,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.833534836769104,0.1803111135959625,0.1715405583381652,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6730424761772156,0.0939389467239379,0.4273035526275635,284.8514709472656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19439697265625,284.86114501953125,1.0,0.2602631449699402,1.0,1.0,0.0,1.0,-1.3244516849517822,1.3244502544403076,1.4746769920748193e-06,1.0071240663528442,0.8140702843666077,0.8140702843666077,0.0,35.84892654418945,46.0,36463.84765625,0.0,213.27560424804688,1.0,281.8564453125,284.20428466796875,297.47967529296875,299.9276733398437,293.1499938964844,293.1499938964844,282.1499938964844,41856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178040146827698,1.0,0.0,0.0,3.698932647705078,3.6989591121673584,9.129482236858166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.36962890625,0.0,1670.610595703125,1895.4371337890625,0.0,1753.9912109375,0.9253793358802797,1.0,0.0,3.0,1.0,0.0
17739600,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7949990630149841,0.1556793004274368,0.1407917290925979,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.869065523147583,0.2053997963666916,0.195213958621025,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.918059229850769,0.2406197339296341,0.1687234491109848,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.833534836769104,0.1803111135959625,0.1715405583381652,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6730424761772156,0.0939389467239379,0.4273035526275635,284.8514709472656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19439697265625,284.86114501953125,1.0,0.2602631449699402,1.0,1.0,0.0,1.0,-1.3244516849517822,1.3244502544403076,1.4746769920748193e-06,1.0071240663528442,0.8140702843666077,0.8140702843666077,0.0,35.84892654418945,46.0,36463.84765625,0.0,213.27560424804688,1.0,281.8564453125,284.20428466796875,297.47967529296875,299.9276733398437,293.1499938964844,293.1499938964844,282.1499938964844,41856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178040146827698,1.0,0.0,0.0,3.698932647705078,3.6989591121673584,9.129482236858166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.36962890625,0.0,1670.610595703125,1895.4371337890625,0.0,1753.9912109375,0.9253793358802797,1.0,0.0,3.0,1.0,0.0
17739660,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.782095193862915,0.1566214114427566,0.1415108740329742,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8550378680229187,0.2062457352876663,0.1959250569343567,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9017512202262878,0.2417316734790802,0.1693879812955856,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8208246827125549,0.1810101717710495,0.1721347123384475,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6599619388580322,0.0935892909765243,0.4257811307907104,285.0628967285156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910705566406,285.0573425292969,1.0,0.2639155685901642,1.0,1.0,0.0,1.0,-1.325849533081055,1.32584810256958,1.4776451280340552e-06,1.0084635019302368,0.981094777584076,0.981094777584076,0.0,38.47997283935547,49.0,36334.859375,0.0,219.7173309326172,1.0,282.1435241699219,284.3807678222656,297.4361572265625,299.8047180175781,293.1499938964844,293.1499938964844,281.8500061035156,30394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058311104774475,1.0,0.0,0.0,3.888527154922485,3.8885533809661865,1.0089358966069994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.61572265625,0.0,1810.26171875,1895.4371337890625,0.0,1657.0716552734375,0.961124837398529,1.0,0.0,3.0,1.0,0.0
17739720,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.782095193862915,0.1566214114427566,0.1415108740329742,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8550378680229187,0.2062457352876663,0.1959250569343567,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9017512202262878,0.2417316734790802,0.1693879812955856,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8208246827125549,0.1810101717710495,0.1721347123384475,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6599619388580322,0.0935892909765243,0.4257811307907104,285.0628967285156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910705566406,285.0573425292969,1.0,0.2639155685901642,1.0,1.0,0.0,1.0,-1.325849533081055,1.32584810256958,1.4776451280340552e-06,1.0084635019302368,0.981094777584076,0.981094777584076,0.0,38.47997283935547,49.0,36334.859375,0.0,219.7173309326172,1.0,282.1435241699219,284.3807678222656,297.4361572265625,299.8047180175781,293.1499938964844,293.1499938964844,281.8500061035156,30394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058311104774475,1.0,0.0,0.0,3.888527154922485,3.8885533809661865,1.0089358966069994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.61572265625,0.0,1810.26171875,1895.4371337890625,0.0,1657.0716552734375,0.961124837398529,1.0,0.0,3.0,1.0,0.0
17739780,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7702650427818298,0.1571209579706192,0.1422690749168396,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8423166871070862,0.2066688984632492,0.1966327279806137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.887439489364624,0.2422307133674621,0.1700140386819839,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8085932731628418,0.18134406208992,0.1727343499660492,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6481872797012329,0.0930667966604232,0.4243937730789184,284.8505554199219,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1806640625,284.8590087890625,1.0,0.2677185535430908,1.0,1.0,0.0,1.0,-1.3274177312850952,1.327416181564331,1.4810073025728343e-06,1.0099966526031494,0.8252981305122375,0.8252981305122375,0.0,41.258094787597656,37.0,36840.32421875,0.0,226.567138671875,1.0,281.85614013671875,284.1896667480469,297.5387878417969,300.0097351074219,293.1499938964844,293.1499938964844,282.1499938964844,41454.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192860245704651,1.0,0.0,0.0,3.761256694793701,3.76128363609314,9.439722248316684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.1630859375,0.0,1741.10986328125,1895.4371337890625,0.0,1766.15087890625,0.9387378692626952,1.0,0.0,3.0,1.0,0.0
17739840,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7702650427818298,0.1571209579706192,0.1422690749168396,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8423166871070862,0.2066688984632492,0.1966327279806137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.887439489364624,0.2422307133674621,0.1700140386819839,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8085932731628418,0.18134406208992,0.1727343499660492,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6481872797012329,0.0930667966604232,0.4243937730789184,284.8505554199219,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1806640625,284.8590087890625,1.0,0.2677185535430908,1.0,1.0,0.0,1.0,-1.3274177312850952,1.327416181564331,1.4810073025728343e-06,1.0099966526031494,0.8252981305122375,0.8252981305122375,0.0,41.258094787597656,37.0,36840.32421875,0.0,226.567138671875,1.0,281.85614013671875,284.1896667480469,297.5387878417969,300.0097351074219,293.1499938964844,293.1499938964844,282.1499938964844,41454.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192860245704651,1.0,0.0,0.0,3.761256694793701,3.76128363609314,9.439722248316684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.1630859375,0.0,1741.10986328125,1895.4371337890625,0.0,1766.15087890625,0.9387378692626952,1.0,0.0,3.0,1.0,0.0
17739900,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7703343033790588,0.1575060784816742,0.1424735188484192,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422303199768066,0.2069708108901977,0.1967988610267639,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8873547911643982,0.2426248639822006,0.1701653897762298,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8084762692451477,0.1815886050462722,0.1728611886501312,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.647297203540802,0.0928377211093902,0.4231187701225281,285.01837158203125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1768493652344,285.04718017578125,1.0,0.2673562169075012,1.0,1.0,0.0,1.0,-1.3266654014587402,1.3266639709472656,1.479618504163227e-06,1.009507179260254,0.927257239818573,0.927257239818573,0.0,41.31541442871094,37.0,36366.35546875,0.0,226.4171295166016,1.0,282.10418701171875,284.3899841308594,297.47149658203125,299.8065185546875,293.1499938964844,293.1499938964844,282.1499938964844,34668.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106817960739136,1.0,0.0,0.0,3.783560514450073,3.7835865020751953,9.55200789576338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.09814453125,0.0,1715.349609375,1895.4371337890625,0.0,1696.0498046875,0.9438901543617249,1.0,0.0,3.0,1.0,0.0
17739960,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7761390805244446,0.1581594198942184,0.1429293304681778,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8478601574897766,0.2074914723634719,0.1971717774868011,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8938263058662415,0.2432957589626312,0.170533150434494,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.813983678817749,0.1820295304059982,0.1731661409139633,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6509154438972473,0.0927239134907722,0.4222036898136139,285.0626220703125,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1776733398437,285.05792236328125,1.0,0.2659383118152618,1.0,1.0,0.0,1.0,-1.3273682594299316,1.327366828918457,1.4811070059295162e-06,1.0101733207702637,0.9918683171272278,0.9918683171272278,0.0,40.25419998168945,25.0,36641.41796875,0.0,224.281478881836,1.0,282.1436767578125,284.3721008300781,297.4955444335937,299.88397216796875,293.1499938964844,293.1499938964844,281.8500061035156,30714.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073562741279602,1.0,0.0,0.0,3.9358890056610094,3.93591570854187,1.0336628974982889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.21630859375,0.0,1872.8013916015625,1895.4371337890625,0.0,1669.2841796875,0.9721194505691528,1.0,0.0,3.0,1.0,0.0
17740020,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7983542084693909,0.1588149964809417,0.1435632854700088,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8705390095710754,0.2079358398914337,0.1976241022348404,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9201666116714478,0.2438001334667205,0.1709596365690231,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8346384763717651,0.1823935061693191,0.1735185533761978,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6671423316001892,0.0922527089715004,0.4197273850440979,284.8470764160156,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1683959960937,284.8544616699219,1.0,0.2603761851787567,1.0,1.0,0.0,1.0,-1.3266375064849854,1.3266360759735107,1.4798833944951184e-06,1.0098352432250977,0.833664059638977,0.833664059638977,0.0,36.2433967590332,25.0,37121.1484375,0.0,214.9564208984375,1.0,281.8558349609375,284.17437744140625,297.5967102050781,300.0863647460937,293.1499938964844,293.1499938964844,282.1499938964844,41332.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204882502555847,1.0,0.0,0.0,3.8152318000793457,3.8152592182159424,9.71259169091354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.552734375,0.0,1805.6949462890625,1895.4371337890625,0.0,1776.040283203125,0.9504973292350768,1.0,0.0,3.0,1.0,0.0
17740080,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7983542084693909,0.1588149964809417,0.1435632854700088,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8705390095710754,0.2079358398914337,0.1976241022348404,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9201666116714478,0.2438001334667205,0.1709596365690231,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8346384763717651,0.1823935061693191,0.1735185533761978,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6671423316001892,0.0922527089715004,0.4197273850440979,284.8470764160156,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1683959960937,284.8544616699219,1.0,0.2603761851787567,1.0,1.0,0.0,1.0,-1.3266375064849854,1.3266360759735107,1.4798833944951184e-06,1.0098352432250977,0.833664059638977,0.833664059638977,0.0,36.2433967590332,25.0,37121.1484375,0.0,214.9564208984375,1.0,281.8558349609375,284.17437744140625,297.5967102050781,300.0863647460937,293.1499938964844,293.1499938964844,282.1499938964844,41332.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204882502555847,1.0,0.0,0.0,3.8152318000793457,3.8152592182159424,9.71259169091354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.552734375,0.0,1805.6949462890625,1895.4371337890625,0.0,1776.040283203125,0.9504973292350768,1.0,0.0,3.0,1.0,0.0
17740140,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8186265826225281,0.1600389331579208,0.1443063616752624,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8924336433410645,0.2088028341531753,0.1981174647808075,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9465240240097046,0.2448962181806564,0.1714341193437576,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8541833758354187,0.1831318438053131,0.1739132702350616,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.6826429963111877,0.0919831693172454,0.4174647629261017,285.0612487792969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.166015625,285.0573425292969,1.0,0.2564484775066376,1.0,1.0,0.0,1.0,-1.3264459371566772,1.3264445066452026,1.4796409004702582e-06,1.0098321437835691,0.9998716115951538,0.9998716115951538,0.0,33.126983642578125,25.0,36879.31640625,0.0,207.85313415527344,1.0,282.1436462402344,284.3632202148437,297.5538330078125,299.95733642578125,293.1499938964844,293.1499938964844,281.8500061035156,31060.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081923484802246,1.0,0.0,0.0,3.97628116607666,3.976308584213257,1.0549878197707583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.2529296875,0.0,1927.866455078125,1895.4371337890625,0.0,1675.9959716796875,0.9811089634895324,1.0,0.0,3.0,1.0,0.0
17740200,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8186265826225281,0.1600389331579208,0.1443063616752624,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8924336433410645,0.2088028341531753,0.1981174647808075,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9465240240097046,0.2448962181806564,0.1714341193437576,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8541833758354187,0.1831318438053131,0.1739132702350616,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.6826429963111877,0.0919831693172454,0.4174647629261017,285.0612487792969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.166015625,285.0573425292969,1.0,0.2564484775066376,1.0,1.0,0.0,1.0,-1.3264459371566772,1.3264445066452026,1.4796409004702582e-06,1.0098321437835691,0.9998716115951538,0.9998716115951538,0.0,33.126983642578125,25.0,36879.31640625,0.0,207.85313415527344,1.0,282.1436462402344,284.3632202148437,297.5538330078125,299.95733642578125,293.1499938964844,293.1499938964844,281.8500061035156,31060.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081923484802246,1.0,0.0,0.0,3.97628116607666,3.976308584213257,1.0549878197707583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.2529296875,0.0,1927.866455078125,1895.4371337890625,0.0,1675.9959716796875,0.9811089634895324,1.0,0.0,3.0,1.0,0.0
17740260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8348701000213623,0.1608538329601287,0.1451606750488281,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9114075303077698,0.2092803865671157,0.1986776739358902,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.966896951198578,0.2453829050064087,0.1719225347042083,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8712741136550903,0.1835351288318634,0.1743796020746231,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6955805420875549,0.0915740355849266,0.4156131446361542,284.847412109375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1573791503906,284.85455322265625,1.0,0.2536118328571319,1.0,1.0,0.0,1.0,-1.3270697593688965,1.327068328857422,1.4810448192292824e-06,1.0105140209197998,0.8431209325790405,0.8431209325790405,0.0,30.91705894470215,25.0,37418.0390625,0.0,203.0852813720703,1.0,281.8554077148437,284.1648254394531,297.6556396484375,300.1622314453125,293.1499938964844,293.1499938964844,282.1499938964844,40992.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211601138114929,1.0,0.0,0.0,3.861476182937622,3.861504077911377,9.949471859727057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.60107421875,0.0,1860.5196533203125,1895.4371337890625,0.0,1781.5771484375,0.9608417749404908,1.0,0.0,3.0,1.0,0.0
17740320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8348701000213623,0.1608538329601287,0.1451606750488281,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9114075303077698,0.2092803865671157,0.1986776739358902,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.966896951198578,0.2453829050064087,0.1719225347042083,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8712741136550903,0.1835351288318634,0.1743796020746231,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6955805420875549,0.0915740355849266,0.4156131446361542,284.847412109375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1573791503906,284.85455322265625,1.0,0.2536118328571319,1.0,1.0,0.0,1.0,-1.3270697593688965,1.327068328857422,1.4810448192292824e-06,1.0105140209197998,0.8431209325790405,0.8431209325790405,0.0,30.91705894470215,25.0,37418.0390625,0.0,203.0852813720703,1.0,281.8554077148437,284.1648254394531,297.6556396484375,300.1622314453125,293.1499938964844,293.1499938964844,282.1499938964844,40992.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211601138114929,1.0,0.0,0.0,3.861476182937622,3.861504077911377,9.949471859727057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.60107421875,0.0,1860.5196533203125,1895.4371337890625,0.0,1781.5771484375,0.9608417749404908,1.0,0.0,3.0,1.0,0.0
17740380,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8491644263267517,0.1622059941291809,0.1460741311311721,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9291887879371644,0.2101559191942215,0.1992383003234863,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9820513725280762,0.2463086247444152,0.1723342686891555,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8862082362174988,0.1842861473560333,0.1748465597629547,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.706279456615448,0.09135252982378,0.4138549566268921,285.0650634765625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,285.0618896484375,1.0,0.2515258491039276,1.0,1.0,0.0,1.0,-1.327780842781067,1.3277792930603027,1.4825344578639488e-06,1.0111690759658811,1.0,1.0,0.0,29.27054786682129,25.0,37165.01953125,0.0,199.61724853515625,1.0,282.1438903808594,284.3593444824219,297.61376953125,300.0348815917969,293.1499938964844,293.1499938964844,281.8500061035156,31372.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090594172477722,1.0,0.0,0.0,4.013345718383789,4.013373374938965,1.0747473879746394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5400390625,0.0,1979.29248046875,1895.4371337890625,0.0,1682.96875,0.9896235466003418,1.0,0.0,3.0,1.0,0.0
17740440,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8491644263267517,0.1622059941291809,0.1460741311311721,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9291887879371644,0.2101559191942215,0.1992383003234863,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9820513725280762,0.2463086247444152,0.1723342686891555,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8862082362174988,0.1842861473560333,0.1748465597629547,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.706279456615448,0.09135252982378,0.4138549566268921,285.0650634765625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,285.0618896484375,1.0,0.2515258491039276,1.0,1.0,0.0,1.0,-1.327780842781067,1.3277792930603027,1.4825344578639488e-06,1.0111690759658811,1.0,1.0,0.0,29.27054786682129,25.0,37165.01953125,0.0,199.61724853515625,1.0,282.1438903808594,284.3593444824219,297.61376953125,300.0348815917969,293.1499938964844,293.1499938964844,281.8500061035156,31372.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090594172477722,1.0,0.0,0.0,4.013345718383789,4.013373374938965,1.0747473879746394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5400390625,0.0,1979.29248046875,1895.4371337890625,0.0,1682.96875,0.9896235466003418,1.0,0.0,3.0,1.0,0.0
17740500,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8567293286323547,0.1628139913082122,0.1467104256153106,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9382855892181396,0.2105205655097961,0.1996648013591766,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9889442920684814,0.246643528342247,0.1726641803979873,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8938645124435425,0.1846017688512802,0.1752116829156875,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.711632490158081,0.091225080192089,0.4133561849594116,284.9113464355469,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1536865234375,284.8799743652344,1.0,0.2507539689540863,1.0,1.0,0.0,1.0,-1.3292932510375977,1.329291820526123,1.4855904737487435e-06,1.0124361515045166,0.9250378608703612,0.9250378608703612,0.0,28.545202255249023,25.0,38002.5234375,0.0,198.5084228515625,1.0,281.8897705078125,284.1498718261719,297.7104187011719,300.2834777832031,293.1499938964844,293.1499938964844,281.8500061035156,34236.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718284547328949,1.0,0.0,0.0,4.047647476196289,4.047676086425781,1.0931975111816428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.55419921875,0.0,2049.056884765625,1895.4371337890625,0.0,1757.9302978515625,0.997322916984558,1.0,0.0,3.0,1.0,0.0
17740560,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.861828625202179,0.1631543189287185,0.1470885425806045,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9441555142402648,0.2106292694807052,0.1998440772294998,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9930897355079652,0.2466346323490142,0.1727374643087387,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.898901104927063,0.1847026795148849,0.1753668785095214,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7147464156150818,0.0909902453422546,0.412400484085083,284.8495788574219,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1481018066406,284.8553161621094,1.0,0.2500722110271454,1.0,1.0,0.0,1.0,-1.3290908336639404,1.3290892839431765,1.4852322465230827e-06,1.0123223066329956,0.8552082777023315,0.8552082777023315,0.0,28.057018280029297,25.0,37760.12890625,0.0,197.3330535888672,1.0,281.85516357421875,284.15386962890625,297.715576171875,300.24334716796875,293.1499938964844,293.1499938964844,282.1499938964844,40488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221975922584534,1.0,0.0,0.0,3.915692806243897,3.9157211780548096,1.0230821771983756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.79541015625,0.0,1925.504638671875,1895.4371337890625,0.0,1790.1405029296875,0.9723702669143676,1.0,0.0,3.0,1.0,0.0
17740620,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.86537766456604,0.1646228730678558,0.1481637358665466,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9469757080078124,0.2114385515451431,0.2004129290580749,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.994931161403656,0.2475907504558563,0.1731200665235519,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9013984799385072,0.1854410618543625,0.1758890002965927,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7151800394058228,0.090787723660469,0.4110650420188904,285.0685729980469,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1473693847656,285.0653076171875,1.0,0.2488312274217605,1.0,1.0,0.0,1.0,-1.3222137689590454,1.3222123384475708,1.4725046639796346e-06,1.007803201675415,1.0,1.0,0.0,27.809011459350582,25.0,37347.46484375,0.0,195.60400390625,1.0,282.1441345214844,284.3534240722656,297.6728515625,300.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,31957.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710328996181488,1.0,0.0,0.0,4.050477027893066,4.0505051612854,1.0947264854621608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.984375,0.0,2033.982177734375,1895.4371337890625,0.0,1693.20166015625,0.9980905652046204,1.0,0.0,3.0,1.0,0.0
17740680,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.86537766456604,0.1646228730678558,0.1481637358665466,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9469757080078124,0.2114385515451431,0.2004129290580749,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.994931161403656,0.2475907504558563,0.1731200665235519,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9013984799385072,0.1854410618543625,0.1758890002965927,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7151800394058228,0.090787723660469,0.4110650420188904,285.0685729980469,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1473693847656,285.0653076171875,1.0,0.2488312274217605,1.0,1.0,0.0,1.0,-1.3222137689590454,1.3222123384475708,1.4725046639796346e-06,1.007803201675415,1.0,1.0,0.0,27.809011459350582,25.0,37347.46484375,0.0,195.60400390625,1.0,282.1441345214844,284.3534240722656,297.6728515625,300.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,31957.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710328996181488,1.0,0.0,0.0,4.050477027893066,4.0505051612854,1.0947264854621608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.984375,0.0,2033.982177734375,1895.4371337890625,0.0,1693.20166015625,0.9980905652046204,1.0,0.0,3.0,1.0,0.0
17740740,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8759551644325256,0.1658001542091369,0.1493662148714065,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9577170610427856,0.2118805944919586,0.2009940892457962,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9925941228866576,0.2494364529848098,0.1667764782905578,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9114830493927002,0.1858604848384857,0.1764234453439712,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7208728194236755,0.0904336348176002,0.4097255766391754,284.84918212890625,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1482238769531,284.8529663085937,1.0,0.2479785084724426,1.0,1.0,0.0,1.0,-1.3241045475006104,1.3241029977798462,1.475359113101149e-06,1.0083473920822144,0.8638010621070862,0.8638010621070862,0.0,26.984010696411133,28.0,37915.3046875,0.0,193.17633056640625,1.0,281.8547058105469,284.1430053710937,297.7700500488281,300.31011962890625,293.1499938964844,293.1499938964844,282.1499938964844,39974.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227950692176819,1.0,0.0,0.0,3.951095581054688,3.95112419128418,1.0416656550660264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.57861328125,0.0,1967.354248046875,1895.4371337890625,0.0,1795.079833984375,0.9798388481140136,1.0,0.0,3.0,1.0,0.0
17740800,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8759551644325256,0.1658001542091369,0.1493662148714065,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9577170610427856,0.2118805944919586,0.2009940892457962,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9925941228866576,0.2494364529848098,0.1667764782905578,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9114830493927002,0.1858604848384857,0.1764234453439712,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7208728194236755,0.0904336348176002,0.4097255766391754,284.84918212890625,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1482238769531,284.8529663085937,1.0,0.2479785084724426,1.0,1.0,0.0,1.0,-1.3241045475006104,1.3241029977798462,1.475359113101149e-06,1.0083473920822144,0.8638010621070862,0.8638010621070862,0.0,26.984010696411133,28.0,37915.3046875,0.0,193.17633056640625,1.0,281.8547058105469,284.1430053710937,297.7700500488281,300.31011962890625,293.1499938964844,293.1499938964844,282.1499938964844,39974.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227950692176819,1.0,0.0,0.0,3.951095581054688,3.95112419128418,1.0416656550660264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.57861328125,0.0,1967.354248046875,1895.4371337890625,0.0,1795.079833984375,0.9798388481140136,1.0,0.0,3.0,1.0,0.0
17740860,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8793154954910278,0.1679217219352722,0.1508899182081222,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9593457579612732,0.2130198627710342,0.2017370760440826,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9924890995025636,0.2522159516811371,0.1665192544460296,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9132447242736816,0.1869372129440307,0.1771325767040252,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7208748459815979,0.0905647426843643,0.4092650711536407,285.0710754394531,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.15875244140625,285.0702209472656,1.0,0.2484767138957977,1.0,1.0,0.0,1.0,-1.3268134593963623,1.3268120288848877,1.480621904192958e-06,1.0104023218154907,1.0,1.0,0.0,26.99261474609375,31.0,37599.6640625,0.0,194.13462829589844,1.0,282.1442565917969,284.3540954589844,297.7273254394531,300.1759948730469,293.1499938964844,293.1499938964844,281.8500061035156,32259.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101994156837463,1.0,0.0,0.0,4.066473007202148,4.066501617431641,1.1033899909307363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.33740234375,0.0,2058.25048828125,1895.4371337890625,0.0,1692.1561279296875,1.0,1.0,0.0,3.0,1.0,0.0
17740920,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8793154954910278,0.1679217219352722,0.1508899182081222,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9593457579612732,0.2130198627710342,0.2017370760440826,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9924890995025636,0.2522159516811371,0.1665192544460296,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9132447242736816,0.1869372129440307,0.1771325767040252,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7208748459815979,0.0905647426843643,0.4092650711536407,285.0710754394531,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.15875244140625,285.0702209472656,1.0,0.2484767138957977,1.0,1.0,0.0,1.0,-1.3268134593963623,1.3268120288848877,1.480621904192958e-06,1.0104023218154907,1.0,1.0,0.0,26.99261474609375,31.0,37599.6640625,0.0,194.13462829589844,1.0,282.1442565917969,284.3540954589844,297.7273254394531,300.1759948730469,293.1499938964844,293.1499938964844,281.8500061035156,32259.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101994156837463,1.0,0.0,0.0,4.066473007202148,4.066501617431641,1.1033899909307363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.33740234375,0.0,2058.25048828125,1895.4371337890625,0.0,1692.1561279296875,1.0,1.0,0.0,3.0,1.0,0.0
17740980,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8819388747215271,0.1701777875423431,0.1530381590127945,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9597617983818054,0.2143398225307464,0.2030781805515289,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9929811358451844,0.2547857165336609,0.1677411794662475,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9139019250869752,0.188234806060791,0.1784288436174392,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7209351658821106,0.0911125317215919,0.4115853309631347,284.8733215332031,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.167236328125,284.8755798339844,1.0,0.2502991259098053,1.0,1.0,0.0,1.0,-1.3368083238601685,1.3368067741394043,1.5004469560153666e-06,1.0183093547821045,0.8939247727394104,0.8939247727394104,0.0,27.30911064147949,34.0,38524.3671875,0.0,198.34713745117188,1.0,281.85467529296875,284.1503601074219,297.8341369628906,300.4010314941406,293.1499938964844,293.1499938964844,281.54998779296875,37993.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230339050292969,1.0,0.0,0.0,4.004706859588623,4.004735946655273,1.0701256769607426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.474609375,0.0,2022.1719970703125,1895.4371337890625,0.0,1797.0555419921875,0.9907528758049012,1.0,0.0,3.0,1.0,0.0
17741040,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8819388747215271,0.1701777875423431,0.1530381590127945,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9597617983818054,0.2143398225307464,0.2030781805515289,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9929811358451844,0.2547857165336609,0.1677411794662475,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9139019250869752,0.188234806060791,0.1784288436174392,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7209351658821106,0.0911125317215919,0.4115853309631347,284.8733215332031,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.167236328125,284.8755798339844,1.0,0.2502991259098053,1.0,1.0,0.0,1.0,-1.3368083238601685,1.3368067741394043,1.5004469560153666e-06,1.0183093547821045,0.8939247727394104,0.8939247727394104,0.0,27.30911064147949,34.0,38524.3671875,0.0,198.34713745117188,1.0,281.85467529296875,284.1503601074219,297.8341369628906,300.4010314941406,293.1499938964844,293.1499938964844,281.54998779296875,37993.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230339050292969,1.0,0.0,0.0,4.004706859588623,4.004735946655273,1.0701256769607426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.474609375,0.0,2022.1719970703125,1895.4371337890625,0.0,1797.0555419921875,0.9907528758049012,1.0,0.0,3.0,1.0,0.0
17741100,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8814556002616882,0.1712151765823364,0.1539913266897201,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.95808744430542,0.2149325907230377,0.2036575376987457,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.9936619997024536,0.2555920481681824,0.1695114523172378,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.9123368263244628,0.1888355612754821,0.1790130883455276,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7199632525444031,0.09145388007164,0.413042277097702,284.7740478515625,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.16729736328125,284.75848388671875,1.0,0.2516283094882965,1.0,1.0,0.0,1.0,-1.3432222604751587,1.343220829963684,1.5132645785342902e-06,1.02338707447052,0.7903129458427429,0.7903129458427429,0.0,27.642608642578125,34.0,39151.13671875,0.0,201.3782196044922,1.0,281.5926208496094,284.0262145996094,297.87847900390625,300.5551147460937,293.1499938964844,293.1499938964844,281.54998779296875,44339.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731280505657196,1.0,0.0,0.0,3.845627546310425,3.845655918121338,9.867968628896051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.40625,0.0,1867.0596923828125,1895.4371337890625,0.0,1865.810791015625,0.9565025568008424,1.0,0.0,3.0,1.0,0.0
17741160,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8801377415657043,0.1723152697086334,0.1549237817525863,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9554759860038756,0.2155780643224716,0.2042206674814224,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9945102334022522,0.2561017274856567,0.1718672513961792,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9098818898200988,0.1894845366477966,0.1795859485864639,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7185177206993103,0.091871753334999,0.4147348403930664,284.83648681640625,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1660461425781,284.8632507324219,1.0,0.2532061338424682,1.0,1.0,0.0,1.0,-1.3505637645721436,1.3505622148513794,1.5280249954230385e-06,1.0291996002197266,0.7764524221420288,0.7764524221420288,0.0,28.07431411743164,37.0,38865.42578125,0.0,204.9946746826172,1.0,281.55682373046875,284.1777648925781,297.8510437011719,300.4461975097656,293.1499938964844,293.1499938964844,281.8500061035156,47652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316082119941711,1.0,0.0,0.0,3.525404453277588,3.525430202484131,8.292990969493985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.53076171875,0.0,1519.264404296875,1895.4371337890625,0.0,1868.563720703125,0.8956114649772644,1.0,0.0,3.0,1.0,0.0
17741220,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8797252178192139,0.1756903380155563,0.1576793938875198,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.952158510684967,0.2178866863250732,0.2061478793621063,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9960704445838928,0.2575810253620147,0.1762717217206955,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9069969654083252,0.191692903637886,0.181447148323059,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7172855734825134,0.0932906940579414,0.4204292893409729,285.061767578125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1766662597656,285.0577087402344,1.0,0.2571142017841339,1.0,1.0,0.0,1.0,-1.3705374002456665,1.3705358505249023,1.5686684946558671e-06,1.0450186729431152,0.9552722573280334,0.9552722573280334,0.0,28.98900413513184,40.0,39416.390625,0.0,214.4093780517578,1.0,281.8426208496094,284.3273620605469,297.82861328125,300.37158203125,293.1499938964844,293.1499938964844,281.54998779296875,30239.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188378572463989,1.0,0.0,0.0,3.796589374542236,3.796614646911621,9.61790533438034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.015625,0.0,1696.53759765625,1895.4371337890625,0.0,1762.47021484375,0.9403284788131714,1.0,0.0,3.0,1.0,0.0
17741280,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8797252178192139,0.1756903380155563,0.1576793938875198,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.952158510684967,0.2178866863250732,0.2061478793621063,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9960704445838928,0.2575810253620147,0.1762717217206955,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9069969654083252,0.191692903637886,0.181447148323059,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7172855734825134,0.0932906940579414,0.4204292893409729,285.061767578125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1766662597656,285.0577087402344,1.0,0.2571142017841339,1.0,1.0,0.0,1.0,-1.3705374002456665,1.3705358505249023,1.5686684946558671e-06,1.0450186729431152,0.9552722573280334,0.9552722573280334,0.0,28.98900413513184,40.0,39416.390625,0.0,214.4093780517578,1.0,281.8426208496094,284.3273620605469,297.82861328125,300.37158203125,293.1499938964844,293.1499938964844,281.54998779296875,30239.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188378572463989,1.0,0.0,0.0,3.796589374542236,3.796614646911621,9.61790533438034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.015625,0.0,1696.53759765625,1895.4371337890625,0.0,1762.47021484375,0.9403284788131714,1.0,0.0,3.0,1.0,0.0
