time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.874889612197876,0.1785872429609298,0.1605256646871566,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9436878561973572,0.2198838889598846,0.208241268992424,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9935743808746338,0.2577953636646271,0.180576205253601,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8997476696968079,0.1936453878879547,0.1834772229194641,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7130932807922363,0.0947269722819328,0.4272807836532593,284.8861999511719,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1825561523437,284.896484375,1.0,0.2618459463119507,1.0,1.0,0.0,1.0,-1.391704559326172,1.3917030096054075,1.612592768651666e-06,1.0618658065795898,0.8332353830337524,0.8332353830337524,0.0,30.45569610595703,43.0,40472.43359375,0.0,225.93234252929688,1.0,281.5566711425781,284.1626892089844,297.9479064941406,300.6273803710937,293.1499938964844,293.1499938964844,281.8500061035156,39805.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336370944976807,1.0,0.0,0.0,3.70292854309082,3.7029545307159424,9.149217135018262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.5283203125,0.0,1659.6964111328125,1895.4371337890625,0.0,1885.6422119140625,0.925520658493042,1.0,0.0,3.0,1.0,0.0
17741400,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.874889612197876,0.1785872429609298,0.1605256646871566,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9436878561973572,0.2198838889598846,0.208241268992424,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9935743808746338,0.2577953636646271,0.180576205253601,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8997476696968079,0.1936453878879547,0.1834772229194641,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7130932807922363,0.0947269722819328,0.4272807836532593,284.8861999511719,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1825561523437,284.896484375,1.0,0.2618459463119507,1.0,1.0,0.0,1.0,-1.391704559326172,1.3917030096054075,1.612592768651666e-06,1.0618658065795898,0.8332353830337524,0.8332353830337524,0.0,30.45569610595703,43.0,40472.43359375,0.0,225.93234252929688,1.0,281.5566711425781,284.1626892089844,297.9479064941406,300.6273803710937,293.1499938964844,293.1499938964844,281.8500061035156,39805.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336370944976807,1.0,0.0,0.0,3.70292854309082,3.7029545307159424,9.149217135018262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.5283203125,0.0,1659.6964111328125,1895.4371337890625,0.0,1885.6422119140625,0.925520658493042,1.0,0.0,3.0,1.0,0.0
17741460,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8783181309700012,0.1821375042200088,0.1634512245655059,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9450716376304626,0.2224389463663101,0.2104193568229675,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9927196502685548,0.2589938640594482,0.1811481267213821,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9012656211853028,0.1961007863283157,0.185585618019104,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7155706882476807,0.0965037494897842,0.4346418380737304,285.08868408203125,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1960144042969,285.0897827148437,1.0,0.26730677485466,1.0,1.0,0.0,1.0,-1.4251792430877686,1.4251775741577148,1.683676941865997e-06,1.0884897708892822,1.0,1.0,0.0,31.25138664245605,46.0,41037.3984375,0.0,238.38055419921875,1.0,281.8430480957031,284.3289489746094,297.92938232421875,300.562255859375,293.1499938964844,293.1499938964844,281.54998779296875,29814.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266160845756531,1.0,0.0,0.0,3.93952751159668,3.939554214477539,1.0355749964219283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.14013671875,0.0,1870.1944580078125,1895.4371337890625,0.0,1826.7962646484373,0.971831202507019,1.0,0.0,3.0,1.0,0.0
17741520,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8783181309700012,0.1821375042200088,0.1634512245655059,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9450716376304626,0.2224389463663101,0.2104193568229675,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9927196502685548,0.2589938640594482,0.1811481267213821,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9012656211853028,0.1961007863283157,0.185585618019104,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7155706882476807,0.0965037494897842,0.4346418380737304,285.08868408203125,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1960144042969,285.0897827148437,1.0,0.26730677485466,1.0,1.0,0.0,1.0,-1.4251792430877686,1.4251775741577148,1.683676941865997e-06,1.0884897708892822,1.0,1.0,0.0,31.25138664245605,46.0,41037.3984375,0.0,238.38055419921875,1.0,281.8430480957031,284.3289489746094,297.92938232421875,300.562255859375,293.1499938964844,293.1499938964844,281.54998779296875,29814.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266160845756531,1.0,0.0,0.0,3.93952751159668,3.939554214477539,1.0355749964219283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.14013671875,0.0,1870.1944580078125,1895.4371337890625,0.0,1826.7962646484373,0.971831202507019,1.0,0.0,3.0,1.0,0.0
17741580,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8575098514556885,0.1851705759763717,0.1665426790714264,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9166314005851746,0.2246215343475341,0.2128153592348098,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9683871269226074,0.2603879570960998,0.1822410821914672,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8775116205215454,0.1982342898845672,0.1879136860370636,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6981891393661499,0.0981696769595146,0.4431582689285278,284.8850402832031,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2038879394531,284.8907165527344,1.0,0.2725287675857544,1.0,1.0,0.0,1.0,-1.4313980340957642,1.4313963651657104,1.6968856471066829e-06,1.093216061592102,0.8854515552520752,0.8854515552520752,0.0,34.738948822021484,49.0,42095.73828125,0.0,251.86196899414065,1.0,281.5550537109375,284.1125183105469,298.0367126464844,300.81787109375,293.1499938964844,293.1499938964844,281.8500061035156,37607.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432374358177185,1.0,0.0,0.0,3.927155494689941,3.927183389663696,1.029080749503919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.234375,0.0,1917.1273193359373,1895.4371337890625,0.0,1967.2371826171875,0.9735013842582704,1.0,0.0,3.0,1.0,0.0
17741640,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8575098514556885,0.1851705759763717,0.1665426790714264,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9166314005851746,0.2246215343475341,0.2128153592348098,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9683871269226074,0.2603879570960998,0.1822410821914672,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8775116205215454,0.1982342898845672,0.1879136860370636,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6981891393661499,0.0981696769595146,0.4431582689285278,284.8850402832031,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2038879394531,284.8907165527344,1.0,0.2725287675857544,1.0,1.0,0.0,1.0,-1.4313980340957642,1.4313963651657104,1.6968856471066829e-06,1.093216061592102,0.8854515552520752,0.8854515552520752,0.0,34.738948822021484,49.0,42095.73828125,0.0,251.86196899414065,1.0,281.5550537109375,284.1125183105469,298.0367126464844,300.81787109375,293.1499938964844,293.1499938964844,281.8500061035156,37607.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432374358177185,1.0,0.0,0.0,3.927155494689941,3.927183389663696,1.029080749503919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.234375,0.0,1917.1273193359373,1895.4371337890625,0.0,1967.2371826171875,0.9735013842582704,1.0,0.0,3.0,1.0,0.0
17741700,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8524806499481201,0.1868420094251632,0.1679195165634155,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9093011617660522,0.2258374094963073,0.2138684689998626,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9607647657394408,0.2613266110420227,0.1827778816223144,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8713658452033997,0.1994124203920364,0.1889475733041763,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6938918232917786,0.0990781784057617,0.4471279978752136,285.0528564453125,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2092590332031,285.0797119140625,1.0,0.2753577530384063,1.0,1.0,0.0,1.0,-1.440964698791504,1.4409629106521606,1.7175976836369955e-06,1.1007453203201294,0.9984142780303956,0.9984142780303956,0.0,36.00856399536133,49.0,41822.765625,0.0,258.91827392578125,1.0,281.8083190917969,284.3093566894531,297.9803771972656,300.63592529296875,293.1499938964844,293.1499938964844,281.8500061035156,33038.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372313141822815,1.0,0.0,0.0,3.9773645401000977,3.977392435073853,1.0555628477959544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.80126953125,0.0,1945.4119873046875,1895.4371337890625,0.0,1916.0413818359373,0.985218346118927,1.0,0.0,3.0,1.0,0.0
17741760,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8494822978973389,0.1888526827096939,0.169638991355896,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.904461681842804,0.2273382246494293,0.2152139842510223,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9551702737808228,0.2626356482505798,0.1836160570383072,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.867203950881958,0.2008459419012069,0.1902410089969635,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6912291646003723,0.1001322343945503,0.4517599046230316,285.1152038574219,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2188720703125,285.118408203125,1.0,0.278293251991272,1.0,1.0,0.0,1.0,-1.4527616500854492,1.452759861946106,1.7433819721190955e-06,1.1100462675094604,1.0,1.0,0.0,37.14442825317383,52.0,42256.37109375,0.0,266.6764221191406,1.0,281.84442138671875,284.3267517089844,298.0102233886719,300.7317199707031,293.1499938964844,293.1499938964844,281.54998779296875,32206.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363690137863159,1.0,0.0,0.0,4.064374923706055,4.064403057098389,1.10225164462463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.3623046875,0.0,2054.949462890625,1895.4371337890625,0.0,1908.7313232421875,1.0,1.0,0.0,3.0,1.0,0.0
17741820,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8428582549095154,0.19227896630764,0.1729820221662521,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8946297764778137,0.2299129664897918,0.2178741097450256,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9427711367607116,0.2646345496177673,0.1852220296859741,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8584504127502441,0.2033417969942093,0.1928097754716873,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6855114698410034,0.1020976305007934,0.4612207114696502,284.947265625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2302551269531,284.9480895996094,1.0,0.2843524217605591,1.0,1.0,0.0,1.0,-1.4763392210006714,1.476337432861328,1.7957270301849348e-06,1.12869131565094,0.9730995893478394,0.9730995893478394,0.0,39.63468170166016,55.0,43746.6640625,0.0,283.0791931152344,1.0,281.5551452636719,284.1309814453125,298.1151733398437,300.9922180175781,293.1499938964844,293.1499938964844,281.25,33450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518935799598694,1.0,0.0,0.0,4.058889865875244,4.058918476104736,1.0992787338182095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.58203125,0.0,2057.825927734375,1895.4371337890625,0.0,2041.8555908203125,1.0,1.0,0.0,3.0,1.0,0.0
17741880,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8428582549095154,0.19227896630764,0.1729820221662521,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8946297764778137,0.2299129664897918,0.2178741097450256,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9427711367607116,0.2646345496177673,0.1852220296859741,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8584504127502441,0.2033417969942093,0.1928097754716873,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6855114698410034,0.1020976305007934,0.4612207114696502,284.947265625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2302551269531,284.9480895996094,1.0,0.2843524217605591,1.0,1.0,0.0,1.0,-1.4763392210006714,1.476337432861328,1.7957270301849348e-06,1.12869131565094,0.9730995893478394,0.9730995893478394,0.0,39.63468170166016,55.0,43746.6640625,0.0,283.0791931152344,1.0,281.5551452636719,284.1309814453125,298.1151733398437,300.9922180175781,293.1499938964844,293.1499938964844,281.25,33450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518935799598694,1.0,0.0,0.0,4.058889865875244,4.058918476104736,1.0992787338182095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.58203125,0.0,2057.825927734375,1895.4371337890625,0.0,2041.8555908203125,1.0,1.0,0.0,3.0,1.0,0.0
17741940,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8339102268218994,0.1951670944690704,0.1757315844297409,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8825249671936035,0.23206128180027,0.220058262348175,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9270281195640564,0.266099750995636,0.1863634139299392,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8477505445480347,0.2054561078548431,0.194958209991455,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6779565811157227,0.1038948222994804,0.4698691666126251,284.8327941894531,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2342529296875,284.8500366210937,1.0,0.2904302179813385,1.0,1.0,0.0,1.0,-1.496594786643982,1.4965928792953491,1.8414634723740164e-06,1.1446698904037476,0.8325710892677307,0.8325710892677307,0.0,42.5694465637207,58.0,44663.72265625,0.0,299.5812683105469,1.0,281.2555236816406,284.0386657714844,298.14459228515625,301.0940856933594,293.1499938964844,293.1499938964844,281.54998779296875,43162.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763907253742218,1.0,0.0,0.0,3.820188522338867,3.820216417312622,9.737844948176644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8525390625,0.0,1826.1309814453125,1895.4371337890625,0.0,2146.929931640625,0.954581618309021,1.0,0.0,3.0,1.0,0.0
17742000,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8339102268218994,0.1951670944690704,0.1757315844297409,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8825249671936035,0.23206128180027,0.220058262348175,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9270281195640564,0.266099750995636,0.1863634139299392,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8477505445480347,0.2054561078548431,0.194958209991455,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6779565811157227,0.1038948222994804,0.4698691666126251,284.8327941894531,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2342529296875,284.8500366210937,1.0,0.2904302179813385,1.0,1.0,0.0,1.0,-1.496594786643982,1.4965928792953491,1.8414634723740164e-06,1.1446698904037476,0.8325710892677307,0.8325710892677307,0.0,42.5694465637207,58.0,44663.72265625,0.0,299.5812683105469,1.0,281.2555236816406,284.0386657714844,298.14459228515625,301.0940856933594,293.1499938964844,293.1499938964844,281.54998779296875,43162.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763907253742218,1.0,0.0,0.0,3.820188522338867,3.820216417312622,9.737844948176644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8525390625,0.0,1826.1309814453125,1895.4371337890625,0.0,2146.929931640625,0.954581618309021,1.0,0.0,3.0,1.0,0.0
17742060,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8287152051925659,0.1992330402135849,0.1791221797466278,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8744893074035645,0.2351613044738769,0.2227746844291687,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9162123799324036,0.2687806785106659,0.1880282163619995,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8408085107803345,0.2084163725376129,0.1975755393505096,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6735568642616272,0.1061600446701049,0.4797399938106537,285.0749816894531,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2503356933594,285.07403564453125,1.0,0.2966312766075134,1.0,1.0,0.0,1.0,-1.520912528038025,1.520910620689392,1.8973161104440808e-06,1.1638106107711792,1.0,1.0,0.0,45.22838973999024,61.0,45145.33984375,0.0,317.7024841308594,1.0,281.54425048828125,284.2324523925781,298.1248474121094,301.0171813964844,293.1499938964844,293.1499938964844,281.25,31340.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542229890823364,1.0,0.0,0.0,4.01536226272583,4.015389919281006,1.0758276403066702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.09228515625,0.0,1981.712646484375,1895.4371337890625,0.0,2062.096435546875,0.9899579286575316,1.0,0.0,3.0,1.0,0.0
17742120,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8287152051925659,0.1992330402135849,0.1791221797466278,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8744893074035645,0.2351613044738769,0.2227746844291687,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9162123799324036,0.2687806785106659,0.1880282163619995,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8408085107803345,0.2084163725376129,0.1975755393505096,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6735568642616272,0.1061600446701049,0.4797399938106537,285.0749816894531,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2503356933594,285.07403564453125,1.0,0.2966312766075134,1.0,1.0,0.0,1.0,-1.520912528038025,1.520910620689392,1.8973161104440808e-06,1.1638106107711792,1.0,1.0,0.0,45.22838973999024,61.0,45145.33984375,0.0,317.7024841308594,1.0,281.54425048828125,284.2324523925781,298.1248474121094,301.0171813964844,293.1499938964844,293.1499938964844,281.25,31340.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542229890823364,1.0,0.0,0.0,4.01536226272583,4.015389919281006,1.0758276403066702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.09228515625,0.0,1981.712646484375,1895.4371337890625,0.0,2062.096435546875,0.9899579286575316,1.0,0.0,3.0,1.0,0.0
17742180,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8242937326431274,0.2028147578239441,0.1826579123735427,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8675415515899658,0.2379762679338455,0.2256984859704971,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9068921208381652,0.2709441483020782,0.1897896826267242,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8348574638366699,0.2111321538686752,0.2003867030143737,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6700426936149597,0.1083569377660751,0.4903577268123626,284.8955383300781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26031494140625,284.9023132324219,1.0,0.3030233979225158,1.0,1.0,0.0,1.0,-1.5469062328338623,1.54690420627594,1.958312168426346e-06,1.184359788894653,0.9018574953079224,0.9018574953079224,0.0,47.9561882019043,64.0,46608.02734375,0.0,337.3548583984375,1.0,281.2547302246094,284.04150390625,298.2370910644531,301.2882385253906,293.1499938964844,293.1499938964844,280.95001220703125,37620.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688788175582886,1.0,0.0,0.0,3.990838050842285,3.990866661071777,1.0627263691276312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.7734375,0.0,2000.6160888671875,1895.4371337890625,0.0,2190.888671875,0.988096296787262,1.0,0.0,3.0,1.0,0.0
17742240,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8242937326431274,0.2028147578239441,0.1826579123735427,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8675415515899658,0.2379762679338455,0.2256984859704971,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9068921208381652,0.2709441483020782,0.1897896826267242,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8348574638366699,0.2111321538686752,0.2003867030143737,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6700426936149597,0.1083569377660751,0.4903577268123626,284.8955383300781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26031494140625,284.9023132324219,1.0,0.3030233979225158,1.0,1.0,0.0,1.0,-1.5469062328338623,1.54690420627594,1.958312168426346e-06,1.184359788894653,0.9018574953079224,0.9018574953079224,0.0,47.9561882019043,64.0,46608.02734375,0.0,337.3548583984375,1.0,281.2547302246094,284.04150390625,298.2370910644531,301.2882385253906,293.1499938964844,293.1499938964844,280.95001220703125,37620.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688788175582886,1.0,0.0,0.0,3.990838050842285,3.990866661071777,1.0627263691276312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.7734375,0.0,2000.6160888671875,1895.4371337890625,0.0,2190.888671875,0.988096296787262,1.0,0.0,3.0,1.0,0.0
17742300,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8212922215461731,0.2044332474470138,0.1841911375522613,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8633971214294434,0.2392574697732925,0.226984366774559,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9017038345336914,0.2718621492385864,0.1904907077550888,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8312637209892273,0.2123758047819137,0.2016357332468032,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.667716383934021,0.1094033867120742,0.4953452050685882,284.8041687011719,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2630310058594,284.7937927246094,1.0,0.3061996698379516,1.0,1.0,0.0,1.0,-1.558619737625122,1.5586177110671997,1.986180905078072e-06,1.193597435951233,0.8125313520431519,0.8125313520431519,0.0,49.47187042236328,64.0,47487.5703125,0.0,347.166748046875,1.0,280.99249267578125,283.9175720214844,298.2814025878906,301.46307373046875,293.1499938964844,293.1499938964844,280.95001220703125,42316.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773495316505432,1.0,0.0,0.0,3.880254030227661,3.880282163619995,1.0046471743407892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.443359375,0.0,1894.7554931640625,1895.4371337890625,0.0,2266.3759765625,0.9634365439414978,1.0,0.0,3.0,1.0,0.0
17742360,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8181971907615662,0.2060826271772384,0.1856601983308792,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8592578172683716,0.2405641973018646,0.2282199114561081,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8965923190116882,0.2728192210197449,0.1911459267139434,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.827648401260376,0.2136402726173401,0.2028385400772094,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6653605103492737,0.110462874174118,0.5002363324165344,284.87652587890625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.265625,284.8950500488281,1.0,0.3093555867671966,1.0,1.0,0.0,1.0,-1.5699690580368042,1.5699670314788818,2.013412313317531e-06,1.2025372982025146,0.8184203505516052,0.8184203505516052,0.0,51.02943801879883,67.0,47467.0078125,0.0,357.03924560546875,1.0,280.9564819335937,284.0419921875,298.2625732421875,301.375732421875,293.1499938964844,293.1499938964844,281.25,43459.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787273526191711,1.0,0.0,0.0,3.667022228240967,3.667048692703247,8.972643286142556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.65966796875,0.0,1645.84912109375,1895.4371337890625,0.0,2278.72119140625,0.9230753779411316,1.0,0.0,3.0,1.0,0.0
17742420,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8156188726425171,0.2105306982994079,0.1894474774599075,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8546940088272095,0.2441256791353225,0.2314112335443496,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8904992938041687,0.2758814096450805,0.1931247860193252,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8237326145172119,0.2170175313949585,0.2058834433555603,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6636192202568054,0.1130636483430862,0.5116692781448364,285.077880859375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2826232910156,285.0747375488281,1.0,0.3158162534236908,1.0,1.0,0.0,1.0,-1.598100662231445,1.5980985164642334,2.0819070414290763e-06,1.2246716022491455,0.9973694682121276,0.9973694682121276,0.0,53.704437255859375,70.0,48201.34375,0.0,378.8454895019531,1.0,281.2438659667969,284.1825256347656,298.25732421875,301.3335876464844,293.1499938964844,293.1499938964844,280.95001220703125,30268.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704828977584839,1.0,0.0,0.0,3.924915552139282,3.9249422550201416,1.0279072739649564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9462890625,0.0,1855.185546875,1895.4371337890625,0.0,2205.12744140625,0.969103217124939,1.0,0.0,3.0,1.0,0.0
17742480,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8156188726425171,0.2105306982994079,0.1894474774599075,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8546940088272095,0.2441256791353225,0.2314112335443496,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8904992938041687,0.2758814096450805,0.1931247860193252,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8237326145172119,0.2170175313949585,0.2058834433555603,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6636192202568054,0.1130636483430862,0.5116692781448364,285.077880859375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2826232910156,285.0747375488281,1.0,0.3158162534236908,1.0,1.0,0.0,1.0,-1.598100662231445,1.5980985164642334,2.0819070414290763e-06,1.2246716022491455,0.9973694682121276,0.9973694682121276,0.0,53.704437255859375,70.0,48201.34375,0.0,378.8454895019531,1.0,281.2438659667969,284.1825256347656,298.25732421875,301.3335876464844,293.1499938964844,293.1499938964844,280.95001220703125,30268.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704828977584839,1.0,0.0,0.0,3.924915552139282,3.9249422550201416,1.0279072739649564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9462890625,0.0,1855.185546875,1895.4371337890625,0.0,2205.12744140625,0.969103217124939,1.0,0.0,3.0,1.0,0.0
17742540,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8126971125602722,0.2142511457204818,0.1931337863206863,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8500978350639343,0.2472348660230636,0.2346296310424804,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8842142820358276,0.2782247066497803,0.1950212270021438,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8197222352027893,0.2199973165988922,0.2089606672525406,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6618625521659851,0.1155065223574638,0.5234581232070923,284.9043273925781,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.291015625,284.9117126464844,1.0,0.3224077224731445,1.0,1.0,0.0,1.0,-1.6265177726745603,1.626515507698059,2.1526554974116152e-06,1.2470948696136477,0.8861793279647827,0.8861793279647827,0.0,56.55411911010742,73.0,49717.40625,0.0,401.9811706542969,1.0,280.955810546875,284.0002136230469,298.3639831542969,301.6065673828125,293.1499938964844,293.1499938964844,281.25,37589.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851533889770508,1.0,0.0,0.0,3.8975753784179688,3.897603034973145,1.0136367336599506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.99365234375,0.0,1879.0928955078125,1895.4371337890625,0.0,2336.53076171875,0.967397928237915,1.0,0.0,3.0,1.0,0.0
17742600,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8126971125602722,0.2142511457204818,0.1931337863206863,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8500978350639343,0.2472348660230636,0.2346296310424804,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8842142820358276,0.2782247066497803,0.1950212270021438,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8197222352027893,0.2199973165988922,0.2089606672525406,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6618625521659851,0.1155065223574638,0.5234581232070923,284.9043273925781,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.291015625,284.9117126464844,1.0,0.3224077224731445,1.0,1.0,0.0,1.0,-1.6265177726745603,1.626515507698059,2.1526554974116152e-06,1.2470948696136477,0.8861793279647827,0.8861793279647827,0.0,56.55411911010742,73.0,49717.40625,0.0,401.9811706542969,1.0,280.955810546875,284.0002136230469,298.3639831542969,301.6065673828125,293.1499938964844,293.1499938964844,281.25,37589.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851533889770508,1.0,0.0,0.0,3.8975753784179688,3.897603034973145,1.0136367336599506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.99365234375,0.0,1879.0928955078125,1895.4371337890625,0.0,2336.53076171875,0.967397928237915,1.0,0.0,3.0,1.0,0.0
17742660,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8103367686271667,0.218660831451416,0.1968858242034912,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8462550640106201,0.250921368598938,0.2379480153322219,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8787826299667358,0.2812889516353607,0.1969982385635376,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8163294196128845,0.2234889417886734,0.2121233642101287,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.6606584787368774,0.1182478219270706,0.5355688333511353,285.123046875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3051452636719,285.1256103515625,1.0,0.3290213048458099,1.0,1.0,0.0,1.0,-1.6557133197784424,1.655711054801941,2.2267631720751524e-06,1.270015835762024,1.0,1.0,0.0,59.38495635986328,61.0,50151.6328125,0.0,426.2362365722656,1.0,281.2447814941406,284.1942749023437,298.35552978515625,301.55645751953125,293.1499938964844,293.1499938964844,280.95001220703125,32149.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804157733917236,1.0,0.0,0.0,4.061524868011475,4.061553478240967,1.1007065268131555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.9384765625,0.0,2050.591064453125,1895.4371337890625,0.0,2293.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
17742720,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8103367686271667,0.218660831451416,0.1968858242034912,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8462550640106201,0.250921368598938,0.2379480153322219,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8787826299667358,0.2812889516353607,0.1969982385635376,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8163294196128845,0.2234889417886734,0.2121233642101287,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.6606584787368774,0.1182478219270706,0.5355688333511353,285.123046875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3051452636719,285.1256103515625,1.0,0.3290213048458099,1.0,1.0,0.0,1.0,-1.6557133197784424,1.655711054801941,2.2267631720751524e-06,1.270015835762024,1.0,1.0,0.0,59.38495635986328,61.0,50151.6328125,0.0,426.2362365722656,1.0,281.2447814941406,284.1942749023437,298.35552978515625,301.55645751953125,293.1499938964844,293.1499938964844,280.95001220703125,32149.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804157733917236,1.0,0.0,0.0,4.061524868011475,4.061553478240967,1.1007065268131555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.9384765625,0.0,2050.591064453125,1895.4371337890625,0.0,2293.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
17742780,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8224585652351379,0.2226146757602691,0.2005793452262878,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8578200340270996,0.2543629705905914,0.2412720322608947,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.890225887298584,0.2839261889457702,0.1989388912916183,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8273401260375977,0.2267668396234512,0.2152768969535827,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6722755432128906,0.1209262683987617,0.5474959015846252,284.9661560058594,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3139038085937,284.9679260253906,1.0,0.3304391801357269,1.0,1.0,0.0,1.0,-1.6845788955688477,1.6845766305923462,2.3016530121822143e-06,1.2927353382110596,0.9883599281311036,0.9883599281311036,0.0,57.7568588256836,49.0,51874.88671875,0.0,438.2735595703125,1.0,280.9551696777344,284.0069580078125,298.4494934082031,301.8260498046875,293.1499938964844,293.1499938964844,280.6499938964844,32828.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951393723487854,1.0,0.0,0.0,4.061906814575195,4.061935424804688,1.1009135505446466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4638671875,0.0,2056.760986328125,1895.4371337890625,0.0,2427.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
17742840,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8224585652351379,0.2226146757602691,0.2005793452262878,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8578200340270996,0.2543629705905914,0.2412720322608947,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.890225887298584,0.2839261889457702,0.1989388912916183,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8273401260375977,0.2267668396234512,0.2152768969535827,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6722755432128906,0.1209262683987617,0.5474959015846252,284.9661560058594,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3139038085937,284.9679260253906,1.0,0.3304391801357269,1.0,1.0,0.0,1.0,-1.6845788955688477,1.6845766305923462,2.3016530121822143e-06,1.2927353382110596,0.9883599281311036,0.9883599281311036,0.0,57.7568588256836,49.0,51874.88671875,0.0,438.2735595703125,1.0,280.9551696777344,284.0069580078125,298.4494934082031,301.8260498046875,293.1499938964844,293.1499938964844,280.6499938964844,32828.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951393723487854,1.0,0.0,0.0,4.061906814575195,4.061935424804688,1.1009135505446466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4638671875,0.0,2056.760986328125,1895.4371337890625,0.0,2427.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
17742900,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8323478102684021,0.2243349850177765,0.2021124958992004,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8683160543441772,0.2559011280536651,0.2426910400390625,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.90086030960083,0.2850175499916076,0.1996850967407226,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8369549512863159,0.2282410562038421,0.2166307419538498,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6819976568222046,0.1221866756677627,0.5528421998023987,284.84246826171875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3153991699219,284.8266296386719,1.0,0.3297690153121948,1.0,1.0,0.0,1.0,-1.6970648765563965,1.697062611579895,2.334485316168866e-06,1.3025298118591309,0.8954764008522034,0.8954764008522034,0.0,55.71157455444336,49.0,53075.59765625,0.0,439.7054138183594,1.0,280.6903381347656,283.8402404785156,298.491455078125,302.0155334472656,293.1499938964844,293.1499938964844,280.6499938964844,36347.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037003874778748,1.0,0.0,0.0,4.041799068450928,4.041828155517578,1.090040655071789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.908203125,0.0,2058.6220703125,1895.4371337890625,0.0,2505.30517578125,0.9981309175491332,1.0,0.0,3.0,1.0,0.0
17742960,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8450252413749695,0.2259573638439178,0.2034581005573272,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8821210265159607,0.2573654353618622,0.2439575642347335,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9155057668685912,0.2860307991504669,0.2002998739480972,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8495357036590576,0.2296472489833831,0.2178443372249603,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6943429112434387,0.1234125941991806,0.5577976107597351,284.85308837890625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3156433105469,284.8657531738281,1.0,0.3283489644527435,1.0,1.0,0.0,1.0,-1.7083468437194824,1.7083444595336914,2.3643763142899843e-06,1.3113611936569214,0.8628377914428711,0.8628377914428711,0.0,53.06372833251953,37.0,53071.25390625,0.0,438.676513671875,1.0,280.65557861328125,283.8953552246094,298.4771423339844,301.9443664550781,293.1499938964844,293.1499938964844,280.95001220703125,40689.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060789704322815,1.0,0.0,0.0,3.904299020767212,3.904327154159546,1.0171369240197237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8564453125,0.0,1912.4674072265625,1895.4371337890625,0.0,2527.132568359375,0.9712737202644348,1.0,0.0,3.0,1.0,0.0
17743020,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8892167806625366,0.2305290699005127,0.2069009393453598,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9310535788536072,0.261353850364685,0.2470956146717071,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9665866494178772,0.2893590331077575,0.2021146416664123,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8932973742485046,0.2334119975566864,0.2208035588264465,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7313651442527771,0.1264231652021408,0.5690082907676697,285.0801086425781,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3291320800781,285.0814208984375,1.0,0.3240090310573578,1.0,1.0,0.0,1.0,-1.7354354858398438,1.7354329824447632,2.4369974198634736e-06,1.3324803113937378,1.0,1.0,0.0,45.66206741333008,25.0,53503.44921875,0.0,433.0128479003906,1.0,280.9447021484375,284.0883483886719,298.4651794433594,301.87579345703125,293.1499938964844,293.1499938964844,280.6499938964844,32210.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988104224205017,1.0,0.0,0.0,4.065093517303467,4.065122127532959,1.1026415904780151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2080078125,0.0,2055.958984375,1895.4371337890625,0.0,2460.553955078125,1.0,1.0,0.0,3.0,1.0,0.0
17743080,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8892167806625366,0.2305290699005127,0.2069009393453598,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9310535788536072,0.261353850364685,0.2470956146717071,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9665866494178772,0.2893590331077575,0.2021146416664123,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8932973742485046,0.2334119975566864,0.2208035588264465,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7313651442527771,0.1264231652021408,0.5690082907676697,285.0801086425781,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3291320800781,285.0814208984375,1.0,0.3240090310573578,1.0,1.0,0.0,1.0,-1.7354354858398438,1.7354329824447632,2.4369974198634736e-06,1.3324803113937378,1.0,1.0,0.0,45.66206741333008,25.0,53503.44921875,0.0,433.0128479003906,1.0,280.9447021484375,284.0883483886719,298.4651794433594,301.87579345703125,293.1499938964844,293.1499938964844,280.6499938964844,32210.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988104224205017,1.0,0.0,0.0,4.065093517303467,4.065122127532959,1.1026415904780151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2080078125,0.0,2055.958984375,1895.4371337890625,0.0,2460.553955078125,1.0,1.0,0.0,3.0,1.0,0.0
17743140,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9703612923622132,0.2345639169216156,0.2104401588439941,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.996953308582306,0.2650910317897796,0.2437441349029541,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.996953308582306,0.2932156026363373,0.1800285726785659,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9736247658729552,0.2369498908519745,0.2239414155483245,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7920829653739929,0.1293859332799911,0.5809103846549988,284.9146423339844,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3388366699219,284.9159851074219,1.0,0.3180503249168396,1.0,1.0,0.0,1.0,-1.7614057064056396,1.761403203010559,2.5056508548004786e-06,1.3509811162948608,0.9383407235145568,0.9383407235145568,0.0,37.03617858886719,45.0,55056.87890625,0.0,414.5553283691406,1.0,280.6544189453125,283.8980407714844,298.5568542480469,302.1333923339844,293.1499938964844,293.1499938964844,280.3500061035156,35337.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114008903503418,1.0,0.0,0.0,4.049685001373291,4.049714088439941,1.094298454518139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5244140625,0.0,2060.97119140625,1895.4371337890625,0.0,2576.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
