time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9703612923622132,0.2345639169216156,0.2104401588439941,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.996953308582306,0.2650910317897796,0.2437441349029541,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.996953308582306,0.2932156026363373,0.1800285726785659,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9736247658729552,0.2369498908519745,0.2239414155483245,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7920829653739929,0.1293859332799911,0.5809103846549988,284.9146423339844,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3388366699219,284.9159851074219,1.0,0.3180503249168396,1.0,1.0,0.0,1.0,-1.7614057064056396,1.761403203010559,2.5056508548004786e-06,1.3509811162948608,0.9383407235145568,0.9383407235145568,0.0,37.03617858886719,45.0,55056.87890625,0.0,414.5553283691406,1.0,280.6544189453125,283.8980407714844,298.5568542480469,302.1333923339844,293.1499938964844,293.1499938964844,280.3500061035156,35337.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114008903503418,1.0,0.0,0.0,4.049685001373291,4.049714088439941,1.094298454518139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5244140625,0.0,2060.97119140625,1895.4371337890625,0.0,2576.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17743260,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9879772663116456,0.2384479790925979,0.2135859131813049,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.993799090385437,0.2704821825027466,0.2299863845109939,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.993799090385437,0.3002804815769195,0.1698671579360962,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9904049634933472,0.2405014485120773,0.22697614133358,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8098544478416443,0.1320040076971054,0.5924767851829529,284.7146301269531,284.95001220703125,297.5997314453125,295.55181884765625,297.5247497558594,297.3556213378906,284.73974609375,1.0,0.3211437165737152,0.8955185413360596,0.8955185413360596,0.4000000059604645,1.0,-1.784709930419922,1.237857460975647,0.5468524098396301,0.8252350091934204,0.6991822123527527,0.6991822123527527,0.0,35.97420883178711,65.0,48872.33203125,0.0,416.7463073730469,1.0,280.35662841796875,283.70025634765625,298.52557373046875,301.8969116210937,293.1499938964844,293.1499938964844,280.6499938964844,55459.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117990493774414,1.0,0.0,0.0,3.437631845474243,3.4376580715179443,7.885187187639531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.09912109375,0.0,1481.8465576171875,1895.4371337890625,0.0,2579.770263671875,0.8782920241355896,1.0,0.0,3.0,1.0,0.0
17743320,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9879772663116456,0.2384479790925979,0.2135859131813049,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.993799090385437,0.2704821825027466,0.2299863845109939,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.993799090385437,0.3002804815769195,0.1698671579360962,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9904049634933472,0.2405014485120773,0.22697614133358,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8098544478416443,0.1320040076971054,0.5924767851829529,284.7146301269531,284.95001220703125,297.5997314453125,295.55181884765625,297.5247497558594,297.3556213378906,284.73974609375,1.0,0.3211437165737152,0.8955185413360596,0.8955185413360596,0.4000000059604645,1.0,-1.784709930419922,1.237857460975647,0.5468524098396301,0.8252350091934204,0.6991822123527527,0.6991822123527527,0.0,35.97420883178711,65.0,48872.33203125,0.0,416.7463073730469,1.0,280.35662841796875,283.70025634765625,298.52557373046875,301.8969116210937,293.1499938964844,293.1499938964844,280.6499938964844,55459.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117990493774414,1.0,0.0,0.0,3.437631845474243,3.4376580715179443,7.885187187639531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.09912109375,0.0,1481.8465576171875,1895.4371337890625,0.0,2579.770263671875,0.8782920241355896,1.0,0.0,3.0,1.0,0.0
17743380,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8756057620048523,0.2437925487756729,0.2184049189090728,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.91459321975708,0.2760064005851745,0.2606189548969269,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9516248106956482,0.3060602843761444,0.2135079801082611,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8775151968002319,0.2449854165315628,0.2314739525318145,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7238826751708984,0.1347411423921585,0.6078659296035767,284.79901123046875,284.95001220703125,297.6780700683594,295.58709716796875,297.5115966796875,297.3764038085937,284.8549194335937,1.0,0.3284169435501098,0.7910371422767639,0.7910371422767639,0.800000011920929,1.0,-1.7228189706802368,0.7687048316001892,0.9541141390800476,0.3886736631393432,0.6715718507766724,0.6715718507766724,0.0,51.19009017944336,85.0,40519.1328125,0.0,469.9269409179688,1.0,280.6388244628906,283.8176574707031,298.37774658203125,301.14373779296875,293.1499938964844,293.1499938964844,280.95001220703125,53550.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648488879203796,1.0,0.0,0.0,3.0016674995422363,3.001689910888672,6.011993605170574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.26953125,0.0,1063.165771484375,1895.4371337890625,0.0,2155.235595703125,0.7829626202583313,1.0,0.0,3.0,1.0,0.0
17743440,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8756057620048523,0.2437925487756729,0.2184049189090728,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.91459321975708,0.2760064005851745,0.2606189548969269,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9516248106956482,0.3060602843761444,0.2135079801082611,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8775151968002319,0.2449854165315628,0.2314739525318145,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7238826751708984,0.1347411423921585,0.6078659296035767,284.79901123046875,284.95001220703125,297.6780700683594,295.58709716796875,297.5115966796875,297.3764038085937,284.8549194335937,1.0,0.3284169435501098,0.7910371422767639,0.7910371422767639,0.800000011920929,1.0,-1.7228189706802368,0.7687048316001892,0.9541141390800476,0.3886736631393432,0.6715718507766724,0.6715718507766724,0.0,51.19009017944336,85.0,40519.1328125,0.0,469.9269409179688,1.0,280.6388244628906,283.8176574707031,298.37774658203125,301.14373779296875,293.1499938964844,293.1499938964844,280.95001220703125,53550.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648488879203796,1.0,0.0,0.0,3.0016674995422363,3.001689910888672,6.011993605170574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.26953125,0.0,1063.165771484375,1895.4371337890625,0.0,2155.235595703125,0.7829626202583313,1.0,0.0,3.0,1.0,0.0
17743500,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9348025321960448,0.2457959502935409,0.2205982059240341,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9761058688163756,0.2775564789772033,0.2624958455562591,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.3071291744709015,0.2120105475187301,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9365761280059814,0.24695385992527,0.2334426045417785,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7666325569152832,0.1365998089313507,0.6135138273239136,285.1057434082031,284.95001220703125,297.71600341796875,295.6041564941406,297.5220947265625,297.3742980957031,285.08673095703125,1.0,0.3391079902648926,0.7387964129447937,0.7387964129447937,1.0,1.0,-1.8508379459381104,0.8025012016296387,1.0483367443084717,0.3767217695713043,0.8963499069213867,0.8963499069213867,0.0,44.5215072631836,85.0,42937.8203125,0.0,500.15863037109375,1.0,280.8819580078125,283.9645690917969,298.3704833984375,301.0402526855469,293.1499938964844,293.1499938964844,280.95001220703125,27151.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738903820514679,1.0,0.0,0.0,3.350170850753784,3.350191354751587,7.489058475584898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.13525390625,0.0,1198.051025390625,1895.4371337890625,0.0,1930.2484130859373,0.8415122628211975,1.0,0.0,3.0,1.0,0.0
17743560,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8988419771194458,0.2476052194833755,0.2225699871778488,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9401267170906068,0.279028981924057,0.2641527056694031,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9730310440063475,0.3068315982818603,0.2150547951459884,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9002681374549866,0.2487512081861496,0.2354606539011001,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7423682808876038,0.1383017599582672,0.6224504709243774,285.0337829589844,284.95001220703125,297.7530822753906,295.6208190917969,297.5350341796875,297.3684997558594,285.03515625,1.0,0.3480130434036255,0.7489759922027588,0.7489759922027588,1.0,1.0,-1.8720357418060305,0.8132627606391907,1.0587729215621948,0.383321076631546,0.8830123543739319,0.8830123543739319,0.0,50.651981353759766,105.0,43324.12890625,0.0,533.810791015625,1.0,280.9378967285156,283.9162902832031,298.4843139648437,301.2248229980469,293.1499938964844,293.1499938964844,281.25,29509.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299800515174866,1.0,0.0,0.0,3.476092576980591,3.476114749908448,8.062616529969091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.6357421875,0.0,1337.539306640625,1895.4371337890625,0.0,1854.90087890625,0.867603600025177,1.0,0.0,3.0,1.0,0.0
17743620,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8439939022064209,0.2516596019268036,0.2265882790088653,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.876794159412384,0.2826785743236542,0.2679220139980316,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.903476357460022,0.3082307875156402,0.2159924656152725,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8450932502746582,0.2526524662971496,0.2395868301391601,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7009310722351074,0.1417400538921356,0.6404099464416504,285.1483764648437,284.95001220703125,297.82440185546875,295.6528625488281,297.56787109375,297.3690185546875,285.1458740234375,1.0,0.3672916889190674,0.7693352103233337,0.7693352103233337,1.0,1.0,-1.9090230464935305,0.8350082039833069,1.0740147829055786,0.39689701795578,1.0,1.0,0.0,65.64840698242188,108.0,44044.515625,0.0,608.27197265625,1.0,281.24224853515625,284.0064392089844,298.6293640136719,301.42547607421875,293.1499938964844,293.1499938964844,280.95001220703125,27724.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235890030860901,1.0,0.0,0.0,3.8123879432678223,3.812412977218628,9.698118219603202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.80615234375,0.0,1695.8525390625,1895.4371337890625,0.0,1801.651611328125,0.9415291547775269,1.0,0.0,3.0,1.0,0.0
17743680,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8439939022064209,0.2516596019268036,0.2265882790088653,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.876794159412384,0.2826785743236542,0.2679220139980316,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.903476357460022,0.3082307875156402,0.2159924656152725,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8450932502746582,0.2526524662971496,0.2395868301391601,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7009310722351074,0.1417400538921356,0.6404099464416504,285.1483764648437,284.95001220703125,297.82440185546875,295.6528625488281,297.56787109375,297.3690185546875,285.1458740234375,1.0,0.3672916889190674,0.7693352103233337,0.7693352103233337,1.0,1.0,-1.9090230464935305,0.8350082039833069,1.0740147829055786,0.39689701795578,1.0,1.0,0.0,65.64840698242188,108.0,44044.515625,0.0,608.27197265625,1.0,281.24224853515625,284.0064392089844,298.6293640136719,301.42547607421875,293.1499938964844,293.1499938964844,280.95001220703125,27724.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235890030860901,1.0,0.0,0.0,3.8123879432678223,3.812412977218628,9.698118219603202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.80615234375,0.0,1695.8525390625,1895.4371337890625,0.0,1801.651611328125,0.9415291547775269,1.0,0.0,3.0,1.0,0.0
17743740,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8177316784858704,0.2547943592071533,0.2301332652568817,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8475239872932434,0.2859567403793335,0.2716448605060577,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8704416155815125,0.3100044131278991,0.2176166921854019,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8188438415527344,0.2559861838817596,0.2433888614177703,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6784467101097107,0.1447152346372604,0.656575083732605,284.923095703125,284.95001220703125,297.8915405273437,295.68310546875,297.5968322753906,297.36572265625,284.9240417480469,1.0,0.3820625245571136,0.7896943688392639,0.7896943688392639,1.0,1.0,-1.9436842203140257,0.8550556302070618,1.0886285305023191,0.4095036387443542,0.9278208017349244,0.9278208017349244,0.0,77.4606704711914,96.0,45971.9765625,0.0,673.156494140625,1.0,280.9554138183594,283.75274658203125,298.7649230957031,301.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,33795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745873749256134,1.0,0.0,0.0,3.9276628494262695,3.927690267562866,1.0293467767041875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9345703125,0.0,1887.0870361328125,1895.4371337890625,0.0,1989.861083984375,0.9712699055671692,1.0,0.0,3.0,1.0,0.0
17743800,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8177316784858704,0.2547943592071533,0.2301332652568817,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8475239872932434,0.2859567403793335,0.2716448605060577,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8704416155815125,0.3100044131278991,0.2176166921854019,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8188438415527344,0.2559861838817596,0.2433888614177703,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6784467101097107,0.1447152346372604,0.656575083732605,284.923095703125,284.95001220703125,297.8915405273437,295.68310546875,297.5968322753906,297.36572265625,284.9240417480469,1.0,0.3820625245571136,0.7896943688392639,0.7896943688392639,1.0,1.0,-1.9436842203140257,0.8550556302070618,1.0886285305023191,0.4095036387443542,0.9278208017349244,0.9278208017349244,0.0,77.4606704711914,96.0,45971.9765625,0.0,673.156494140625,1.0,280.9554138183594,283.75274658203125,298.7649230957031,301.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,33795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745873749256134,1.0,0.0,0.0,3.9276628494262695,3.927690267562866,1.0293467767041875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9345703125,0.0,1887.0870361328125,1895.4371337890625,0.0,1989.861083984375,0.9712699055671692,1.0,0.0,3.0,1.0,0.0
17743860,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.811729907989502,0.2574632465839386,0.2326278984546661,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8413443565368652,0.2889720797538757,0.274591863155365,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8623782992362976,0.3118207454681396,0.2189049422740936,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8131886124610901,0.2589657604694366,0.2463303953409195,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6749223470687866,0.1473653614521026,0.669230580329895,284.8668518066406,284.95001220703125,297.9541320800781,295.7113952636719,297.6227111816406,297.36187744140625,284.8778381347656,1.0,0.3886841535568237,0.7886974811553955,0.7886974811553955,1.0,1.0,-1.9704985618591309,0.8677732944488525,1.1027252674102783,0.4163999855518341,0.8222798705101013,0.8222798705101013,0.0,81.81298065185547,84.0,46798.11328125,0.0,708.8053588867188,1.0,280.6563720703125,283.6998596191406,298.7655944824219,301.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,42014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605261206626892,1.0,0.0,0.0,3.667349576950073,3.6673758029937744,8.974245133686054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.65869140625,0.0,1635.36181640625,1895.4371337890625,0.0,2117.18896484375,0.9212583899497986,1.0,0.0,3.0,1.0,0.0
17743920,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.811729907989502,0.2574632465839386,0.2326278984546661,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8413443565368652,0.2889720797538757,0.274591863155365,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8623782992362976,0.3118207454681396,0.2189049422740936,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8131886124610901,0.2589657604694366,0.2463303953409195,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6749223470687866,0.1473653614521026,0.669230580329895,284.8668518066406,284.95001220703125,297.9541320800781,295.7113952636719,297.6227111816406,297.36187744140625,284.8778381347656,1.0,0.3886841535568237,0.7886974811553955,0.7886974811553955,1.0,1.0,-1.9704985618591309,0.8677732944488525,1.1027252674102783,0.4163999855518341,0.8222798705101013,0.8222798705101013,0.0,81.81298065185547,84.0,46798.11328125,0.0,708.8053588867188,1.0,280.6563720703125,283.6998596191406,298.7655944824219,301.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,42014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605261206626892,1.0,0.0,0.0,3.667349576950073,3.6673758029937744,8.974245133686054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.65869140625,0.0,1635.36181640625,1895.4371337890625,0.0,2117.18896484375,0.9212583899497986,1.0,0.0,3.0,1.0,0.0
17743980,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8218954801559448,0.2616429626941681,0.2359195053577423,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8516636490821838,0.2932360768318176,0.2781839072704315,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8723154664039612,0.3152253925800323,0.2209137976169586,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8232710957527161,0.2630270421504974,0.2497704625129699,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6857587099075317,0.1506327688694,0.6825419664382935,285.0394897460937,284.95001220703125,298.0116882324219,295.73760986328125,297.6529235839844,297.3697204589844,285.0370788574219,1.0,0.3905056118965149,0.7877005338668823,0.7877005338668823,1.0,1.0,-2.001288890838623,0.882309079170227,1.1189799308776855,0.4241186678409576,0.965692400932312,0.965692400932312,0.0,79.81681823730469,72.0,47064.76953125,0.0,726.9969482421875,1.0,280.9437255859375,283.8406677246094,298.723388671875,301.74957275390625,293.1499938964844,293.1499938964844,280.6499938964844,31071.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525210380554199,1.0,0.0,0.0,3.8865888118743896,3.88661527633667,1.007930222840514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8115234375,0.0,1813.231201171875,1895.4371337890625,0.0,2047.30126953125,0.9608041644096376,1.0,0.0,3.0,1.0,0.0
17744040,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8218954801559448,0.2616429626941681,0.2359195053577423,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8516636490821838,0.2932360768318176,0.2781839072704315,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8723154664039612,0.3152253925800323,0.2209137976169586,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8232710957527161,0.2630270421504974,0.2497704625129699,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6857587099075317,0.1506327688694,0.6825419664382935,285.0394897460937,284.95001220703125,298.0116882324219,295.73760986328125,297.6529235839844,297.3697204589844,285.0370788574219,1.0,0.3905056118965149,0.7877005338668823,0.7877005338668823,1.0,1.0,-2.001288890838623,0.882309079170227,1.1189799308776855,0.4241186678409576,0.965692400932312,0.965692400932312,0.0,79.81681823730469,72.0,47064.76953125,0.0,726.9969482421875,1.0,280.9437255859375,283.8406677246094,298.723388671875,301.74957275390625,293.1499938964844,293.1499938964844,280.6499938964844,31071.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525210380554199,1.0,0.0,0.0,3.8865888118743896,3.88661527633667,1.007930222840514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8115234375,0.0,1813.231201171875,1895.4371337890625,0.0,2047.30126953125,0.9608041644096376,1.0,0.0,3.0,1.0,0.0
17744100,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8310214281082153,0.263492226600647,0.2376649230718612,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8614819645881653,0.2952666282653808,0.2801149189472198,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8821796178817749,0.316756933927536,0.2220252007246017,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8323929905891418,0.2649654746055603,0.2516027390956878,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6951732635498047,0.1522401124238968,0.6894959807395935,284.8905334472656,284.95001220703125,298.0384521484375,295.7499389648437,297.6665344238281,297.3725891113281,284.8782043457031,1.0,0.3902407586574554,0.7872020602226257,0.7872020602226257,1.0,1.0,-2.017592430114746,0.8900038599967957,1.1275885105133057,0.4282558262348175,0.8749398589134216,0.8749398589134216,0.0,77.2971420288086,72.0,48227.03125,0.0,731.7789306640625,1.0,280.69189453125,283.6596984863281,298.80474853515625,302.0079650878906,293.1499938964844,293.1499938964844,280.6499938964844,35424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761725664138794,1.0,0.0,0.0,3.897257089614868,3.897284507751465,1.013471205624228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.46435546875,0.0,1861.3946533203125,1895.4371337890625,0.0,2127.7255859375,0.9636378288269044,1.0,0.0,3.0,1.0,0.0
17744160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8415073156356812,0.2650858163833618,0.2390248924493789,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8731409907341003,0.2971248924732208,0.2817713618278503,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.893791675567627,0.3180800080299377,0.2228801995515823,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8430702686309814,0.2667462825775146,0.2531847357749939,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7059360146522522,0.1537570655345916,0.6957644820213318,284.8996887207031,284.95001220703125,298.06378173828125,295.7616882324219,297.6783752441406,297.37335205078125,284.9067687988281,1.0,0.3893016278743744,0.7867670655250549,0.7867670655250549,1.0,1.0,-2.0316712856292725,0.8966535329818726,1.1350177526474,0.4318120181560516,0.858586311340332,0.858586311340332,0.0,74.29264831542969,60.0,48266.23046875,0.0,733.0759887695312,1.0,280.6558837890625,283.6934509277344,298.8045349121094,301.9722900390625,293.1499938964844,293.1499938964844,280.95001220703125,38862.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657769322395325,1.0,0.0,0.0,3.791851043701172,3.7918777465820312,9.59391286414757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.44189453125,0.0,1757.9007568359375,1895.4371337890625,0.0,2163.43017578125,0.9452697038650512,1.0,0.0,3.0,1.0,0.0
17744220,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8744806051254272,0.2693686485290527,0.242245465517044,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9090811014175416,0.3017434775829315,0.2855142652988434,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9319809079170228,0.3218193352222442,0.2249975651502609,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8763689994812012,0.2711272835731506,0.2567274272441864,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7344385385513306,0.157306358218193,0.7092785835266113,285.07110595703125,284.95001220703125,298.11004638671875,295.7834167480469,297.7046203613281,297.3828430175781,285.0693359375,1.0,0.3861564099788666,0.7858970165252686,0.7858970165252686,1.0,1.0,-2.063056468963623,0.911526083946228,1.1515302658081057,0.4396689832210541,1.0,1.0,0.0,66.2154541015625,48.0,48459.078125,0.0,731.1005249023438,1.0,280.9444885253906,283.8420715332031,298.7755432128906,301.88751220703125,293.1499938964844,293.1499938964844,280.6499938964844,31016.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759714663028717,1.0,0.0,0.0,3.999881029129028,3.999908685684204,1.0675480552890804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.935546875,0.0,1958.5118408203125,1895.4371337890625,0.0,2110.0703125,0.9861749410629272,1.0,0.0,3.0,1.0,0.0
17744280,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8744806051254272,0.2693686485290527,0.242245465517044,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9090811014175416,0.3017434775829315,0.2855142652988434,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9319809079170228,0.3218193352222442,0.2249975651502609,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8763689994812012,0.2711272835731506,0.2567274272441864,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7344385385513306,0.157306358218193,0.7092785835266113,285.07110595703125,284.95001220703125,298.11004638671875,295.7834167480469,297.7046203613281,297.3828430175781,285.0693359375,1.0,0.3861564099788666,0.7858970165252686,0.7858970165252686,1.0,1.0,-2.063056468963623,0.911526083946228,1.1515302658081057,0.4396689832210541,1.0,1.0,0.0,66.2154541015625,48.0,48459.078125,0.0,731.1005249023438,1.0,280.9444885253906,283.8420715332031,298.7755432128906,301.88751220703125,293.1499938964844,293.1499938964844,280.6499938964844,31016.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759714663028717,1.0,0.0,0.0,3.999881029129028,3.999908685684204,1.0675480552890804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.935546875,0.0,1958.5118408203125,1895.4371337890625,0.0,2110.0703125,0.9861749410629272,1.0,0.0,3.0,1.0,0.0
17744340,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9280850887298584,0.2726569473743438,0.2451437413692474,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9676238894462584,0.3058127164840698,0.2891718447208404,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.985844612121582,0.3248599469661712,0.2270145416259765,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9309813380241394,0.2750544846057892,0.2602215409278869,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7770206928253174,0.1606436818838119,0.7228449583053589,284.90216064453125,284.95001220703125,298.1499938964844,295.8027648925781,297.72479248046875,297.38653564453125,284.9061279296875,1.0,0.3818617761135101,0.7850269675254822,0.7850269675254822,1.0,1.0,-2.093846321105957,0.9260973930358888,1.1677489280700684,0.4474779963493347,0.9022216200828552,0.9022216200828552,0.0,56.792999267578125,51.0,49906.02734375,0.0,723.6492919921875,1.0,280.6557312011719,283.6559753417969,298.85107421875,302.121337890625,293.1499938964844,293.1499938964844,280.3500061035156,37345.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741008400917053,1.0,0.0,0.0,3.972218990325928,3.972247362136841,1.0528333405090962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5146484375,0.0,1973.742919921875,1895.4371337890625,0.0,2237.340087890625,0.9839519262313844,1.0,0.0,3.0,1.0,0.0
17744400,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9280850887298584,0.2726569473743438,0.2451437413692474,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9676238894462584,0.3058127164840698,0.2891718447208404,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.985844612121582,0.3248599469661712,0.2270145416259765,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9309813380241394,0.2750544846057892,0.2602215409278869,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7770206928253174,0.1606436818838119,0.7228449583053589,284.90216064453125,284.95001220703125,298.1499938964844,295.8027648925781,297.72479248046875,297.38653564453125,284.9061279296875,1.0,0.3818617761135101,0.7850269675254822,0.7850269675254822,1.0,1.0,-2.093846321105957,0.9260973930358888,1.1677489280700684,0.4474779963493347,0.9022216200828552,0.9022216200828552,0.0,56.792999267578125,51.0,49906.02734375,0.0,723.6492919921875,1.0,280.6557312011719,283.6559753417969,298.85107421875,302.121337890625,293.1499938964844,293.1499938964844,280.3500061035156,37345.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741008400917053,1.0,0.0,0.0,3.972218990325928,3.972247362136841,1.0528333405090962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5146484375,0.0,1973.742919921875,1895.4371337890625,0.0,2237.340087890625,0.9839519262313844,1.0,0.0,3.0,1.0,0.0
17744460,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9632481932640076,0.275202602148056,0.247339591383934,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9965088367462158,0.3092772960662842,0.2923461496829986,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3281378448009491,0.2191123813390731,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9667862057685852,0.2784097790718078,0.2633045315742492,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8063031435012817,0.1634618043899536,0.7352140545845032,284.8831787109375,284.95001220703125,298.17987060546875,295.81842041015625,297.7373962402344,297.3847961425781,284.8910217285156,1.0,0.3812774419784546,0.7839372754096985,0.7839372754096985,1.0,1.0,-2.114385843276977,0.9358576536178588,1.1785281896591189,0.4520867466926574,0.8217560052871704,0.8217560052871704,0.0,52.62359237670898,71.0,50430.60546875,0.0,724.402587890625,1.0,280.3563537597656,283.6341552734375,298.8468322753906,302.166015625,293.1499938964844,293.1499938964844,280.6499938964844,42371.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831032276153564,1.0,0.0,0.0,3.6731302738189697,3.673156499862671,9.002558272186434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.30224609375,0.0,1644.6806640625,1895.4371337890625,0.0,2318.046630859375,0.9232929944992064,1.0,0.0,3.0,1.0,0.0
17744520,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9632481932640076,0.275202602148056,0.247339591383934,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9965088367462158,0.3092772960662842,0.2923461496829986,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3281378448009491,0.2191123813390731,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9667862057685852,0.2784097790718078,0.2633045315742492,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8063031435012817,0.1634618043899536,0.7352140545845032,284.8831787109375,284.95001220703125,298.17987060546875,295.81842041015625,297.7373962402344,297.3847961425781,284.8910217285156,1.0,0.3812774419784546,0.7839372754096985,0.7839372754096985,1.0,1.0,-2.114385843276977,0.9358576536178588,1.1785281896591189,0.4520867466926574,0.8217560052871704,0.8217560052871704,0.0,52.62359237670898,71.0,50430.60546875,0.0,724.402587890625,1.0,280.3563537597656,283.6341552734375,298.8468322753906,302.166015625,293.1499938964844,293.1499938964844,280.6499938964844,42371.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831032276153564,1.0,0.0,0.0,3.6731302738189697,3.673156499862671,9.002558272186434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.30224609375,0.0,1644.6806640625,1895.4371337890625,0.0,2318.046630859375,0.9232929944992064,1.0,0.0,3.0,1.0,0.0
17744580,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9528979659080504,0.2785179018974304,0.250207781791687,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9890623092651368,0.3133703470230102,0.2961638867855072,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3328981399536133,0.2285426706075668,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9572272896766664,0.2821896076202392,0.2668261229991913,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7995205521583557,0.1662939488887787,0.7481579780578613,285.0378723144531,284.95001220703125,298.1967163085937,295.8294677734375,297.747314453125,297.38818359375,285.0372619628906,1.0,0.3890234529972076,0.78284752368927,0.78284752368927,1.0,1.0,-2.1469640731811523,0.9511635899543762,1.1958004236221311,0.460694819688797,0.9553552865982056,0.9553552865982056,0.0,55.59830856323242,91.0,50645.17578125,0.0,765.6890258789062,1.0,280.6417541503906,283.7676696777344,298.809326171875,302.05377197265625,293.1499938964844,293.1499938964844,280.3500061035156,31640.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742700576782227,1.0,0.0,0.0,3.8741748332977295,3.8742012977600098,1.0015016869147075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9130859375,0.0,1802.2550048828125,1895.4371337890625,0.0,2238.85009765625,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
17744640,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9528979659080504,0.2785179018974304,0.250207781791687,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9890623092651368,0.3133703470230102,0.2961638867855072,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3328981399536133,0.2285426706075668,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9572272896766664,0.2821896076202392,0.2668261229991913,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7995205521583557,0.1662939488887787,0.7481579780578613,285.0378723144531,284.95001220703125,298.1967163085937,295.8294677734375,297.747314453125,297.38818359375,285.0372619628906,1.0,0.3890234529972076,0.78284752368927,0.78284752368927,1.0,1.0,-2.1469640731811523,0.9511635899543762,1.1958004236221311,0.460694819688797,0.9553552865982056,0.9553552865982056,0.0,55.59830856323242,91.0,50645.17578125,0.0,765.6890258789062,1.0,280.6417541503906,283.7676696777344,298.809326171875,302.05377197265625,293.1499938964844,293.1499938964844,280.3500061035156,31640.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742700576782227,1.0,0.0,0.0,3.8741748332977295,3.8742012977600098,1.0015016869147075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9130859375,0.0,1802.2550048828125,1895.4371337890625,0.0,2238.85009765625,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
17744700,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.934629201889038,0.2797505259513855,0.25167316198349,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9744943976402284,0.3150147497653961,0.2980285286903381,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9910777807235718,0.3335666060447693,0.2333950698375702,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9395225048065186,0.2837960124015808,0.2686401307582855,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7863215208053589,0.1674773693084716,0.754665732383728,284.898193359375,284.95001220703125,298.2005310058594,295.8333435058594,297.7477722167969,297.3854675292969,284.8882751464844,1.0,0.395174503326416,0.7823026776313782,0.7823026776313782,1.0,1.0,-2.168095111846924,0.9611632227897644,1.2069320678710938,0.4661538004875183,0.8715215921401978,0.8715215921401978,0.0,59.288482666015625,91.0,51898.625,0.0,797.62841796875,1.0,280.39239501953125,283.5960693359375,298.8824157714844,302.31365966796875,293.1499938964844,293.1499938964844,280.3500061035156,35746.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829080820083618,1.0,0.0,0.0,3.883284330368042,3.88331151008606,1.006217075882887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.0849609375,0.0,1846.3070068359373,1895.4371337890625,0.0,2316.2890625,0.9607245922088624,1.0,0.0,3.0,1.0,0.0
17744760,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.905113697052002,0.280633807182312,0.2527700066566467,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.94686359167099,0.3163816034793854,0.2996209561824798,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9656354784965516,0.3339277803897857,0.2338445782661438,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9100462794303894,0.2851298451423645,0.2702033221721649,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7650360465049744,0.168427973985672,0.7603692412376404,284.9104919433594,284.95001220703125,298.2014465332031,295.8362121582031,297.74517822265625,297.3796691894531,284.9159851074219,1.0,0.4019937515258789,0.781670331954956,0.781670331954956,1.0,1.0,-2.1808176040649414,0.9671266078948976,1.213690996170044,0.4693948924541473,0.8610249757766724,0.8610249757766724,0.0,65.20834350585938,111.0,51915.515625,0.0,831.0802001953125,1.0,280.3559265136719,283.6269226074219,298.8766784667969,302.27459716796875,293.1499938964844,293.1499938964844,280.6499938964844,38514.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868773341178894,1.0,0.0,0.0,3.789255142211914,3.789281845092773,9.580782034390722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.92919921875,0.0,1752.0543212890625,1895.4371337890625,0.0,2352.10205078125,0.9445462822914124,1.0,0.0,3.0,1.0,0.0
17744820,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8588154911994934,0.2832391858100891,0.2554029822349548,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8942505717277527,0.3197391331195831,0.3031465113162994,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.910073459148407,0.335999995470047,0.2354100048542022,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8636928796768188,0.288323700428009,0.2736028134822845,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7293946146965027,0.1705106049776077,0.7719933986663818,285.0575561523437,284.95001220703125,298.1949768066406,295.83892822265625,297.73992919921875,297.3746337890625,285.0547790527344,1.0,0.417507916688919,0.780405580997467,0.780405580997467,1.0,1.0,-2.2081356048583984,0.9799816012382508,1.2281540632247925,0.4762249290943146,1.0,1.0,0.0,79.37875366210938,131.0,51998.3359375,0.0,909.8546752929688,1.0,280.6444396972656,283.75811767578125,298.8341979980469,302.172119140625,293.1499938964844,293.1499938964844,280.3500061035156,30998.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817486524581909,1.0,0.0,0.0,3.995195150375366,3.995222806930542,1.0650481954144198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.76171875,0.0,1952.1865234375,1895.4371337890625,0.0,2305.854248046875,0.9852290749549866,1.0,0.0,3.0,1.0,0.0
17744880,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8588154911994934,0.2832391858100891,0.2554029822349548,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8942505717277527,0.3197391331195831,0.3031465113162994,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.910073459148407,0.335999995470047,0.2354100048542022,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8636928796768188,0.288323700428009,0.2736028134822845,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7293946146965027,0.1705106049776077,0.7719933986663818,285.0575561523437,284.95001220703125,298.1949768066406,295.83892822265625,297.73992919921875,297.3746337890625,285.0547790527344,1.0,0.417507916688919,0.780405580997467,0.780405580997467,1.0,1.0,-2.2081356048583984,0.9799816012382508,1.2281540632247925,0.4762249290943146,1.0,1.0,0.0,79.37875366210938,131.0,51998.3359375,0.0,909.8546752929688,1.0,280.6444396972656,283.75811767578125,298.8341979980469,302.172119140625,293.1499938964844,293.1499938964844,280.3500061035156,30998.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817486524581909,1.0,0.0,0.0,3.995195150375366,3.995222806930542,1.0650481954144198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.76171875,0.0,1952.1865234375,1895.4371337890625,0.0,2305.854248046875,0.9852290749549866,1.0,0.0,3.0,1.0,0.0
17744940,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8218744397163391,0.284650057554245,0.2576317191123962,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8540211915969849,0.32221519947052,0.3064118921756744,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8671522736549377,0.3373556435108185,0.2370336502790451,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.826974630355835,0.2906887829303741,0.2767460644245147,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6977182626724243,0.1719624549150467,0.7825092077255249,284.8944396972656,284.95001220703125,298.1781921386719,295.8379211425781,297.7260437011719,297.362548828125,284.89825439453125,1.0,0.4344949424266815,0.7791408896446228,0.7791408896446228,1.0,1.0,-2.233097791671753,0.9916934370994568,1.2414042949676514,0.4824979305267334,0.8866221308708191,0.8866221308708191,0.0,96.44965362548828,134.0,53176.875,0.0,999.1636352539062,1.0,280.3559265136719,283.58453369140625,298.8812255859375,302.3649597167969,293.1499938964844,293.1499938964844,280.6499938964844,38138.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950186133384705,1.0,0.0,0.0,3.9328396320343018,3.932867765426636,1.0320619594494929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.4404296875,0.0,1928.75048828125,1895.4371337890625,0.0,2425.9716796875,0.9757420420646667,1.0,0.0,3.0,1.0,0.0
17745000,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8218744397163391,0.284650057554245,0.2576317191123962,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8540211915969849,0.32221519947052,0.3064118921756744,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8671522736549377,0.3373556435108185,0.2370336502790451,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.826974630355835,0.2906887829303741,0.2767460644245147,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6977182626724243,0.1719624549150467,0.7825092077255249,284.8944396972656,284.95001220703125,298.1781921386719,295.8379211425781,297.7260437011719,297.362548828125,284.89825439453125,1.0,0.4344949424266815,0.7791408896446228,0.7791408896446228,1.0,1.0,-2.233097791671753,0.9916934370994568,1.2414042949676514,0.4824979305267334,0.8866221308708191,0.8866221308708191,0.0,96.44965362548828,134.0,53176.875,0.0,999.1636352539062,1.0,280.3559265136719,283.58453369140625,298.8812255859375,302.3649597167969,293.1499938964844,293.1499938964844,280.6499938964844,38138.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950186133384705,1.0,0.0,0.0,3.9328396320343018,3.932867765426636,1.0320619594494929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.4404296875,0.0,1928.75048828125,1895.4371337890625,0.0,2425.9716796875,0.9757420420646667,1.0,0.0,3.0,1.0,0.0
