time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8016856908798218,0.2867963910102844,0.2597166001796722,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8340858817100525,0.3251962661743164,0.309460699558258,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8455158472061157,0.3395093381404876,0.2386581301689148,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.807786226272583,0.2934827804565429,0.2796467542648315,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6798333525657654,0.1735553592443466,0.7913605570793152,285.05908203125,284.95001220703125,298.15203857421875,295.8334045410156,297.71112060546875,297.3560485839844,285.0598449707031,1.0,0.4465298056602478,0.7777737379074097,0.7777737379074097,1.0,1.0,-2.255328416824341,1.002110481262207,1.2532180547714231,0.4878870844841003,1.0,1.0,0.0,108.82874298095705,122.0,52848.734375,0.0,1069.4815673828125,1.0,280.6445617675781,283.7480773925781,298.825927734375,302.2261962890625,293.1499938964844,293.1499938964844,280.3500061035156,32292.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892640829086304,1.0,0.0,0.0,4.066375255584717,4.066403388977051,1.1033368991775203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.970703125,0.0,2058.396240234375,1895.4371337890625,0.0,2373.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
17745120,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8016856908798218,0.2867963910102844,0.2597166001796722,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8340858817100525,0.3251962661743164,0.309460699558258,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8455158472061157,0.3395093381404876,0.2386581301689148,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.807786226272583,0.2934827804565429,0.2796467542648315,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6798333525657654,0.1735553592443466,0.7913605570793152,285.05908203125,284.95001220703125,298.15203857421875,295.8334045410156,297.71112060546875,297.3560485839844,285.0598449707031,1.0,0.4465298056602478,0.7777737379074097,0.7777737379074097,1.0,1.0,-2.255328416824341,1.002110481262207,1.2532180547714231,0.4878870844841003,1.0,1.0,0.0,108.82874298095705,122.0,52848.734375,0.0,1069.4815673828125,1.0,280.6445617675781,283.7480773925781,298.825927734375,302.2261962890625,293.1499938964844,293.1499938964844,280.3500061035156,32292.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892640829086304,1.0,0.0,0.0,4.066375255584717,4.066403388977051,1.1033368991775203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.970703125,0.0,2058.396240234375,1895.4371337890625,0.0,2373.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
17745180,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7978550791740417,0.2880800366401672,0.261296659708023,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.831059455871582,0.327554702758789,0.3120587468147278,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8416142463684082,0.3409497141838074,0.2399652749300003,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8046817779541016,0.2956919074058532,0.2820858955383301,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6770625710487366,0.1747767925262451,0.7981321811676025,284.890380859375,284.95001220703125,298.11737060546875,295.82568359375,297.6896667480469,297.34490966796875,284.8922119140625,1.0,0.4509103894233703,0.7764065861701965,0.7764065861701965,1.0,1.0,-2.272990226745605,1.0103076696395874,1.2626826763153076,0.4921892285346985,0.909969449043274,0.909969449043274,0.0,112.44377136230467,110.0,54011.0625,0.0,1102.1998291015625,1.0,280.3546142578125,283.5623779296875,298.8648986816406,302.40478515625,293.1499938964844,293.1499938964844,280.04998779296875,37180.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011385798454285,1.0,0.0,0.0,4.021262168884277,4.021291255950928,1.0789916586873003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.0048828125,0.0,2037.7227783203125,1895.4371337890625,0.0,2481.83935546875,0.9943566918373108,1.0,0.0,3.0,1.0,0.0
17745240,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7978550791740417,0.2880800366401672,0.261296659708023,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.831059455871582,0.327554702758789,0.3120587468147278,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8416142463684082,0.3409497141838074,0.2399652749300003,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8046817779541016,0.2956919074058532,0.2820858955383301,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6770625710487366,0.1747767925262451,0.7981321811676025,284.890380859375,284.95001220703125,298.11737060546875,295.82568359375,297.6896667480469,297.34490966796875,284.8922119140625,1.0,0.4509103894233703,0.7764065861701965,0.7764065861701965,1.0,1.0,-2.272990226745605,1.0103076696395874,1.2626826763153076,0.4921892285346985,0.909969449043274,0.909969449043274,0.0,112.44377136230467,110.0,54011.0625,0.0,1102.1998291015625,1.0,280.3546142578125,283.5623779296875,298.8648986816406,302.40478515625,293.1499938964844,293.1499938964844,280.04998779296875,37180.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011385798454285,1.0,0.0,0.0,4.021262168884277,4.021291255950928,1.0789916586873003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.0048828125,0.0,2037.7227783203125,1895.4371337890625,0.0,2481.83935546875,0.9943566918373108,1.0,0.0,3.0,1.0,0.0
17745300,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7992219924926758,0.2884483933448791,0.261678397655487,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8327423930168152,0.3284880220890045,0.3129873871803283,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8429577350616455,0.341417521238327,0.2403278201818466,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8064994812011719,0.2965713143348694,0.2829579710960388,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.6785550117492676,0.1752287149429321,0.8002749681472778,284.78692626953125,284.95001220703125,298.0971069335937,295.8206787109375,297.6766357421875,297.3375549316406,284.7868347167969,1.0,0.4511636197566986,0.7757229804992676,0.7757229804992676,1.0,1.0,-2.278623580932617,1.0128779411315918,1.2657456398010254,0.4934802055358886,0.8056002855300903,0.8056002855300903,0.0,112.05420684814452,110.0,54493.27734375,0.0,1106.74462890625,1.0,280.0920715332031,283.44970703125,298.8769836425781,302.5285949707031,293.1499938964844,293.1499938964844,280.04998779296875,43744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077864050865173,1.0,0.0,0.0,3.872647762298584,3.872676134109497,1.0007123592004064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.86328125,0.0,1896.441650390625,1895.4371337890625,0.0,2542.8232421875,0.9624494314193726,1.0,0.0,3.0,1.0,0.0
17745360,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.802424430847168,0.2889666557312011,0.2619528770446777,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8361772298812866,0.3295081853866577,0.3137926757335663,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8461231589317322,0.3420173823833465,0.2406076490879058,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8100825548171997,0.2975288331508636,0.283713698387146,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6816215515136719,0.17571422457695,0.8019365668296814,284.87603759765625,284.95001220703125,298.0750732421875,295.8149719238281,297.66339111328125,297.3312683105469,284.8818359375,1.0,0.4504567384719848,0.7750663161277771,0.7750663161277771,1.0,1.0,-2.2831597328186035,1.014932632446289,1.268227219581604,0.4944631159305572,0.8242735266685486,0.8242735266685486,0.0,110.54076385498048,98.0,54175.859375,0.0,1105.751708984375,1.0,280.0563659667969,283.54949951171875,298.83270263671875,302.3938903808594,293.1499938964844,293.1499938964844,280.3500061035156,42428.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807731568813324,1.0,0.0,0.0,3.703710794448853,3.703737258911133,9.153083624369174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.63232421875,0.0,1680.51416015625,1895.4371337890625,0.0,2542.3193359375,0.9299910664558412,1.0,0.0,3.0,1.0,0.0
17745420,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.816278874874115,0.2911798655986786,0.2634264230728149,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8504829406738281,0.3324831128120422,0.3161045014858246,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8602871298789978,0.3443289995193481,0.2418260872364044,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8239967226982117,0.3002938032150268,0.2858476042747497,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.69441819190979,0.1772433072328567,0.8068464398384094,285.0083923339844,284.95001220703125,298.026123046875,295.8015441894531,297.6405334472656,297.3290710449219,285.0057373046875,1.0,0.4472769796848297,0.7737529277801514,0.7737529277801514,1.0,1.0,-2.297626256942749,1.0216387510299685,1.2759873867034912,0.4977725446224212,0.932705581188202,0.932705581188202,0.0,104.2110824584961,86.0,53885.80859375,0.0,1096.652587890625,1.0,280.34375,283.6748352050781,298.7761535644531,302.2396240234375,293.1499938964844,293.1499938964844,280.04998779296875,32660.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981804013252258,1.0,0.0,0.0,3.868821144104004,3.868847608566284,9.987356861529406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5732421875,0.0,1803.6895751953125,1895.4371337890625,0.0,2454.80078125,0.9576270580291748,1.0,0.0,3.0,1.0,0.0
17745480,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.816278874874115,0.2911798655986786,0.2634264230728149,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8504829406738281,0.3324831128120422,0.3161045014858246,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8602871298789978,0.3443289995193481,0.2418260872364044,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8239967226982117,0.3002938032150268,0.2858476042747497,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.69441819190979,0.1772433072328567,0.8068464398384094,285.0083923339844,284.95001220703125,298.026123046875,295.8015441894531,297.6405334472656,297.3290710449219,285.0057373046875,1.0,0.4472769796848297,0.7737529277801514,0.7737529277801514,1.0,1.0,-2.297626256942749,1.0216387510299685,1.2759873867034912,0.4977725446224212,0.932705581188202,0.932705581188202,0.0,104.2110824584961,86.0,53885.80859375,0.0,1096.652587890625,1.0,280.34375,283.6748352050781,298.7761535644531,302.2396240234375,293.1499938964844,293.1499938964844,280.04998779296875,32660.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981804013252258,1.0,0.0,0.0,3.868821144104004,3.868847608566284,9.987356861529406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5732421875,0.0,1803.6895751953125,1895.4371337890625,0.0,2454.80078125,0.9576270580291748,1.0,0.0,3.0,1.0,0.0
17745540,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8342210650444031,0.2924170792102813,0.2644729018211365,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8709331154823303,0.3347793221473694,0.3181299567222595,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8806402683258057,0.3458323180675506,0.2427913695573806,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8428124785423279,0.3024670481681824,0.2877340018749237,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7119817733764648,0.1784621030092239,0.8112124800682068,284.9060974121094,284.95001220703125,297.97137451171875,295.78564453125,297.6117553710937,297.3210754394531,284.9105529785156,1.0,0.4423828721046448,0.7724395394325256,0.7724395394325256,1.0,1.0,-2.309991836547852,1.0273085832595823,1.282683253288269,0.5006368160247803,0.8380641341209412,0.8380641341209412,0.0,95.97452545166016,74.0,54439.69921875,0.0,1077.6309814453125,1.0,280.0563049316406,283.5724792480469,298.809326171875,302.3768615722656,293.1499938964844,293.1499938964844,280.3500061035156,39810.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073809146881104,1.0,0.0,0.0,3.698130369186402,3.698156595230103,9.125522524300322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.916015625,0.0,1654.1678466796875,1895.4371337890625,0.0,2539.095458984375,0.9259257316589355,1.0,0.0,3.0,1.0,0.0
17745600,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8342210650444031,0.2924170792102813,0.2644729018211365,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8709331154823303,0.3347793221473694,0.3181299567222595,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8806402683258057,0.3458323180675506,0.2427913695573806,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8428124785423279,0.3024670481681824,0.2877340018749237,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7119817733764648,0.1784621030092239,0.8112124800682068,284.9060974121094,284.95001220703125,297.97137451171875,295.78564453125,297.6117553710937,297.3210754394531,284.9105529785156,1.0,0.4423828721046448,0.7724395394325256,0.7724395394325256,1.0,1.0,-2.309991836547852,1.0273085832595823,1.282683253288269,0.5006368160247803,0.8380641341209412,0.8380641341209412,0.0,95.97452545166016,74.0,54439.69921875,0.0,1077.6309814453125,1.0,280.0563049316406,283.5724792480469,298.809326171875,302.3768615722656,293.1499938964844,293.1499938964844,280.3500061035156,39810.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073809146881104,1.0,0.0,0.0,3.698130369186402,3.698156595230103,9.125522524300322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.916015625,0.0,1654.1678466796875,1895.4371337890625,0.0,2539.095458984375,0.9259257316589355,1.0,0.0,3.0,1.0,0.0
17745660,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8601477742195129,0.2943474352359772,0.2656268179416656,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9005251526832581,0.3376440405845642,0.3202506601810455,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9103816747665404,0.348099023103714,0.2439059913158416,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8702800869941711,0.3052010238170624,0.2897356450557709,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7340351343154907,0.1800147593021392,0.8157339096069336,285.0211181640625,284.95001220703125,297.9117126464844,295.767578125,297.58453369140625,297.3197326660156,285.0177001953125,1.0,0.436386376619339,0.7711952328681946,0.7711952328681946,1.0,1.0,-2.3230955600738525,1.0333672761917114,1.2897282838821411,0.5035954713821411,0.9487361907958984,0.9487361907958984,0.0,86.13774108886719,62.0,54206.7578125,0.0,1052.8427734375,1.0,280.3437805175781,283.68170166015625,298.75244140625,302.2370910644531,293.1499938964844,293.1499938964844,280.04998779296875,31848.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003033995628357,1.0,0.0,0.0,3.88511061668396,3.88513708114624,1.0071636324937572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5498046875,0.0,1817.5679931640625,1895.4371337890625,0.0,2474.19921875,0.9607657194137572,1.0,0.0,3.0,1.0,0.0
17745720,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8601477742195129,0.2943474352359772,0.2656268179416656,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9005251526832581,0.3376440405845642,0.3202506601810455,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9103816747665404,0.348099023103714,0.2439059913158416,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8702800869941711,0.3052010238170624,0.2897356450557709,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7340351343154907,0.1800147593021392,0.8157339096069336,285.0211181640625,284.95001220703125,297.9117126464844,295.767578125,297.58453369140625,297.3197326660156,285.0177001953125,1.0,0.436386376619339,0.7711952328681946,0.7711952328681946,1.0,1.0,-2.3230955600738525,1.0333672761917114,1.2897282838821411,0.5035954713821411,0.9487361907958984,0.9487361907958984,0.0,86.13774108886719,62.0,54206.7578125,0.0,1052.8427734375,1.0,280.3437805175781,283.68170166015625,298.75244140625,302.2370910644531,293.1499938964844,293.1499938964844,280.04998779296875,31848.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003033995628357,1.0,0.0,0.0,3.88511061668396,3.88513708114624,1.0071636324937572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5498046875,0.0,1817.5679931640625,1895.4371337890625,0.0,2474.19921875,0.9607657194137572,1.0,0.0,3.0,1.0,0.0
17745780,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8955099582672119,0.2952216267585754,0.266279935836792,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9429926872253418,0.3397423028945923,0.3220270276069641,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9530669450759888,0.3494929373264313,0.2447493374347686,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.907630205154419,0.3072730004787445,0.2914645969867706,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7629927396774292,0.1811746209859848,0.8195459842681885,284.9005126953125,284.95001220703125,297.8480834960937,295.74755859375,297.5516052246094,297.3114624023437,284.90478515625,1.0,0.4296547770500183,0.7699508666992188,0.7699508666992188,1.0,1.0,-2.333688974380493,1.038194179534912,1.2954946756362915,0.5060033798217773,0.8437100052833557,0.8437100052833557,0.0,75.83399963378906,50.0,54786.82421875,0.0,1023.2277221679688,1.0,280.05615234375,283.5619201660156,298.7765808105469,302.3692626953125,293.1499938964844,293.1499938964844,280.3500061035156,39625.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105736374855042,1.0,0.0,0.0,3.7325172424316406,3.732543706893921,9.296017537963052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.42236328125,0.0,1692.921630859375,1895.4371337890625,0.0,2568.47705078125,0.9330897331237792,1.0,0.0,3.0,1.0,0.0
17745840,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8955099582672119,0.2952216267585754,0.266279935836792,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9429926872253418,0.3397423028945923,0.3220270276069641,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9530669450759888,0.3494929373264313,0.2447493374347686,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.907630205154419,0.3072730004787445,0.2914645969867706,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7629927396774292,0.1811746209859848,0.8195459842681885,284.9005126953125,284.95001220703125,297.8480834960937,295.74755859375,297.5516052246094,297.3114624023437,284.90478515625,1.0,0.4296547770500183,0.7699508666992188,0.7699508666992188,1.0,1.0,-2.333688974380493,1.038194179534912,1.2954946756362915,0.5060033798217773,0.8437100052833557,0.8437100052833557,0.0,75.83399963378906,50.0,54786.82421875,0.0,1023.2277221679688,1.0,280.05615234375,283.5619201660156,298.7765808105469,302.3692626953125,293.1499938964844,293.1499938964844,280.3500061035156,39625.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105736374855042,1.0,0.0,0.0,3.7325172424316406,3.732543706893921,9.296017537963052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.42236328125,0.0,1692.921630859375,1895.4371337890625,0.0,2568.47705078125,0.9330897331237792,1.0,0.0,3.0,1.0,0.0
17745900,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9199408888816832,0.2960060536861419,0.2665587365627289,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9688262343406676,0.3410351276397705,0.3228559792041778,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9773412346839904,0.3505060970783233,0.2451384514570236,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9345120191574096,0.3085310459136963,0.2922765016555786,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7826414108276367,0.1818720400333404,0.8212003707885742,285.0332946777344,284.95001220703125,297.8150634765625,295.7369079589844,297.5361022949219,297.3099670410156,285.03875732421875,1.0,0.4260448813438415,0.7693287134170532,0.7693287134170532,1.0,1.0,-2.338446140289306,1.0403622388839722,1.2980839014053345,0.5070016384124756,0.9366793632507324,0.9366793632507324,0.0,70.45405578613281,50.0,54227.91015625,0.0,1006.8394775390624,1.0,280.3043518066406,283.7037353515625,298.7090759277344,302.1544189453125,293.1499938964844,293.1499938964844,280.3500061035156,33207.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046550154685974,1.0,0.0,0.0,3.806469202041626,3.806495189666748,9.668028724263422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.033203125,0.0,1731.5391845703125,1895.4371337890625,0.0,2514.06103515625,0.9469133615493774,1.0,0.0,3.0,1.0,0.0
17745960,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9515914916992188,0.2969330549240112,0.2671667337417602,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9943251609802246,0.3424502611160278,0.3239517509937286,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.3517293035984039,0.2448034733533859,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9656596183776855,0.3099040687084198,0.2933334112167358,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8068539500236511,0.1826518476009369,0.823580265045166,285.0184936523437,284.95001220703125,297.7813720703125,295.7258605957031,297.5212097167969,297.31024169921875,285.0147705078125,1.0,0.4223208427429199,0.7686805129051208,0.7686805129051208,1.0,1.0,-2.342625141143799,1.0421878099441528,1.3004372119903564,0.5080982446670532,0.9539834856987,0.9539834856987,0.0,65.06901550292969,70.0,54453.21875,0.0,990.427490234375,1.0,280.343994140625,283.67596435546875,298.711669921875,302.2155456542969,293.1499938964844,293.1499938964844,280.04998779296875,31972.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036445379257202,1.0,0.0,0.0,3.9105403423309326,3.910567283630371,1.020391550810018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.3798828125,0.0,1850.60302734375,1895.4371337890625,0.0,2504.79345703125,0.9666925668716432,1.0,0.0,3.0,1.0,0.0
17746020,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9543310403823853,0.2976259887218475,0.2680377662181854,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9970259666442872,0.3443999290466308,0.32599738240242,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.3544099330902099,0.2438148558139801,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9693414568901062,0.3118353486061096,0.2953411936759949,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8098316788673401,0.183702066540718,0.8288590908050537,284.90106201171875,284.95001220703125,297.7124938964844,295.70281982421875,297.486572265625,297.3031616210937,284.90576171875,1.0,0.4250187575817108,0.7673841714859009,0.7673841714859009,1.0,1.0,-2.3553781509399414,1.0481055974960327,1.3072724342346191,0.5107189416885376,0.8472586870193481,0.8472586870193481,0.0,65.16742706298828,90.0,55005.12890625,0.0,1003.5319213867188,1.0,280.0565185546875,283.560546875,298.7291259765625,302.3326721191406,293.1499938964844,293.1499938964844,280.3500061035156,39637.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813376784324646,1.0,0.0,0.0,3.748950958251953,3.7489774227142334,9.378055665365536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0712890625,0.0,1712.4486083984375,1895.4371337890625,0.0,2594.323974609375,0.936998963356018,1.0,0.0,3.0,1.0,0.0
17746080,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9543310403823853,0.2976259887218475,0.2680377662181854,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9970259666442872,0.3443999290466308,0.32599738240242,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.3544099330902099,0.2438148558139801,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9693414568901062,0.3118353486061096,0.2953411936759949,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8098316788673401,0.183702066540718,0.8288590908050537,284.90106201171875,284.95001220703125,297.7124938964844,295.70281982421875,297.486572265625,297.3031616210937,284.90576171875,1.0,0.4250187575817108,0.7673841714859009,0.7673841714859009,1.0,1.0,-2.3553781509399414,1.0481055974960327,1.3072724342346191,0.5107189416885376,0.8472586870193481,0.8472586870193481,0.0,65.16742706298828,90.0,55005.12890625,0.0,1003.5319213867188,1.0,280.0565185546875,283.560546875,298.7291259765625,302.3326721191406,293.1499938964844,293.1499938964844,280.3500061035156,39637.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813376784324646,1.0,0.0,0.0,3.748950958251953,3.7489774227142334,9.378055665365536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0712890625,0.0,1712.4486083984375,1895.4371337890625,0.0,2594.323974609375,0.936998963356018,1.0,0.0,3.0,1.0,0.0
17746140,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9198756814002992,0.2991650104522705,0.2694436311721802,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9708186388015748,0.3469509780406952,0.328475683927536,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9787340760231018,0.3558465838432312,0.2490036189556121,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9372936487197876,0.3143154084682464,0.2977761030197143,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.784363865852356,0.1850243657827377,0.8355958461761475,285.0276184082031,284.95001220703125,297.6423034667969,295.6787109375,297.4539794921875,297.3007202148437,285.0244445800781,1.0,0.4339145720005035,0.7660877704620361,0.7660877704620361,1.0,1.0,-2.376953601837158,1.0581905841827393,1.3187628984451294,0.5158722400665283,0.9671750068664552,0.9671750068664552,0.0,72.39139556884766,110.0,54902.83984375,0.0,1055.9464111328125,1.0,280.3441162109375,283.6796569824219,298.6665954589844,302.1932373046875,293.1499938964844,293.1499938964844,280.04998779296875,31733.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068385720252991,1.0,0.0,0.0,3.937753915786743,3.9377810955047607,1.0346427643526113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.001953125,0.0,1883.41650390625,1895.4371337890625,0.0,2534.1103515625,0.9725841879844666,1.0,0.0,3.0,1.0,0.0
17746200,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9198756814002992,0.2991650104522705,0.2694436311721802,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9708186388015748,0.3469509780406952,0.328475683927536,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9787340760231018,0.3558465838432312,0.2490036189556121,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9372936487197876,0.3143154084682464,0.2977761030197143,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.784363865852356,0.1850243657827377,0.8355958461761475,285.0276184082031,284.95001220703125,297.6423034667969,295.6787109375,297.4539794921875,297.3007202148437,285.0244445800781,1.0,0.4339145720005035,0.7660877704620361,0.7660877704620361,1.0,1.0,-2.376953601837158,1.0581905841827393,1.3187628984451294,0.5158722400665283,0.9671750068664552,0.9671750068664552,0.0,72.39139556884766,110.0,54902.83984375,0.0,1055.9464111328125,1.0,280.3441162109375,283.6796569824219,298.6665954589844,302.1932373046875,293.1499938964844,293.1499938964844,280.04998779296875,31733.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068385720252991,1.0,0.0,0.0,3.937753915786743,3.9377810955047607,1.0346427643526113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.001953125,0.0,1883.41650390625,1895.4371337890625,0.0,2534.1103515625,0.9725841879844666,1.0,0.0,3.0,1.0,0.0
17746260,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8741376996040344,0.2995749115943908,0.2705748975276947,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9213982820510864,0.3486272692680359,0.3307992219924927,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9295881390571594,0.3564634323120117,0.2499453127384185,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8897003531455994,0.3159819841384887,0.3000746071338653,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7483730912208557,0.1858002543449401,0.8421922326087952,284.8975524902344,284.95001220703125,297.5717468261719,295.65380859375,297.4169616699219,297.2907409667969,284.9019775390625,1.0,0.4461672902107239,0.7646113038063049,0.7646113038063049,1.0,1.0,-2.3931708335876465,1.065643548965454,1.327527403831482,0.5196666717529297,0.8578161001205444,0.8578161001205444,0.0,85.30148315429688,130.0,55665.87109375,0.0,1126.2230224609375,1.0,280.05572509765625,283.5472412109375,298.6868896484375,302.3329772949219,293.1499938964844,293.1499938964844,280.3500061035156,39303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178898096084595,1.0,0.0,0.0,3.806999683380127,3.807026863098145,9.670724239185802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1455078125,0.0,1779.756591796875,1895.4371337890625,0.0,2636.031005859375,0.949242115020752,1.0,0.0,3.0,1.0,0.0
17746320,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8741376996040344,0.2995749115943908,0.2705748975276947,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9213982820510864,0.3486272692680359,0.3307992219924927,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9295881390571594,0.3564634323120117,0.2499453127384185,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8897003531455994,0.3159819841384887,0.3000746071338653,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7483730912208557,0.1858002543449401,0.8421922326087952,284.8975524902344,284.95001220703125,297.5717468261719,295.65380859375,297.4169616699219,297.2907409667969,284.9019775390625,1.0,0.4461672902107239,0.7646113038063049,0.7646113038063049,1.0,1.0,-2.3931708335876465,1.065643548965454,1.327527403831482,0.5196666717529297,0.8578161001205444,0.8578161001205444,0.0,85.30148315429688,130.0,55665.87109375,0.0,1126.2230224609375,1.0,280.05572509765625,283.5472412109375,298.6868896484375,302.3329772949219,293.1499938964844,293.1499938964844,280.3500061035156,39303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178898096084595,1.0,0.0,0.0,3.806999683380127,3.807026863098145,9.670724239185802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1455078125,0.0,1779.756591796875,1895.4371337890625,0.0,2636.031005859375,0.949242115020752,1.0,0.0,3.0,1.0,0.0
17746380,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8374139666557312,0.3007884323596954,0.2719898819923401,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8800628185272217,0.3508721888065338,0.3333151340484619,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8862250447273254,0.3580310046672821,0.2512706518173218,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8521341681480408,0.3181443214416504,0.3025344908237457,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7189143300056458,0.186796024441719,0.8490275144577026,285.0273742675781,284.95001220703125,297.5017395019531,295.62847900390625,297.3838195800781,297.28729248046875,285.0245361328125,1.0,0.4603725671768188,0.7631348967552185,0.7631348967552185,1.0,1.0,-2.4106459617614746,1.0737149715423584,1.3369309902191162,0.5236746668815613,0.9782376885414124,0.9782376885414124,0.0,100.993896484375,148.0,55407.33203125,0.0,1210.4312744140625,1.0,280.3444519042969,283.6733093261719,298.6175231933594,302.17742919921875,293.1499938964844,293.1499938964844,280.04998779296875,31940.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116031289100647,1.0,0.0,0.0,3.9815847873687744,3.981612205505371,1.0578039564279609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.79296875,0.0,1941.988525390625,1895.4371337890625,0.0,2577.964599609375,0.9826428890228271,1.0,0.0,3.0,1.0,0.0
17746440,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8374139666557312,0.3007884323596954,0.2719898819923401,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8800628185272217,0.3508721888065338,0.3333151340484619,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8862250447273254,0.3580310046672821,0.2512706518173218,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8521341681480408,0.3181443214416504,0.3025344908237457,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7189143300056458,0.186796024441719,0.8490275144577026,285.0273742675781,284.95001220703125,297.5017395019531,295.62847900390625,297.3838195800781,297.28729248046875,285.0245361328125,1.0,0.4603725671768188,0.7631348967552185,0.7631348967552185,1.0,1.0,-2.4106459617614746,1.0737149715423584,1.3369309902191162,0.5236746668815613,0.9782376885414124,0.9782376885414124,0.0,100.993896484375,148.0,55407.33203125,0.0,1210.4312744140625,1.0,280.3444519042969,283.6733093261719,298.6175231933594,302.17742919921875,293.1499938964844,293.1499938964844,280.04998779296875,31940.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116031289100647,1.0,0.0,0.0,3.9815847873687744,3.981612205505371,1.0578039564279609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.79296875,0.0,1941.988525390625,1895.4371337890625,0.0,2577.964599609375,0.9826428890228271,1.0,0.0,3.0,1.0,0.0
17746500,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8225832581520081,0.300986111164093,0.272722065448761,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8635772466659546,0.3516878187656402,0.3346073031425476,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.869204044342041,0.3584907650947571,0.2519983947277069,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8371049761772156,0.3189435303211212,0.3037947416305542,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7055525183677673,0.1871199011802673,0.8525524139404297,284.8711853027344,284.95001220703125,297.4671936035156,295.6157531738281,297.36602783203125,297.2831420898437,284.8632507324219,1.0,0.4676911234855652,0.7623966932296753,0.7623966932296753,1.0,1.0,-2.4197049140930176,1.0778850317001345,1.3418200016021729,0.5258349776268005,0.8761312961578369,0.8761312961578369,0.0,109.35472869873048,148.0,56396.28515625,0.0,1255.48095703125,1.0,280.0903015136719,283.4967346191406,298.6636962890625,302.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,36751.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819648265838623,1.0,0.0,0.0,3.965667724609375,3.965696096420288,1.0493635045349947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5537109375,0.0,1960.2933349609373,1895.4371337890625,0.0,2652.310791015625,0.9796773791313172,1.0,0.0,3.0,1.0,0.0
17746560,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.80790776014328,0.300947368144989,0.2730549871921539,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8483321666717529,0.3522904813289642,0.3355660438537597,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8533809185028076,0.3587228655815124,0.2524467706680298,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8230764269828796,0.319541722536087,0.3047488033771515,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6920821666717529,0.1872916519641876,0.8551583290100098,284.8918151855469,284.95001220703125,297.4331359863281,295.60302734375,297.3473205566406,297.2767944335937,284.8965759277344,1.0,0.4749704003334045,0.761573314666748,0.761573314666748,1.0,1.0,-2.426074504852295,1.080747127532959,1.3453274965286257,0.5272676944732666,0.8639788031578064,0.8639788031578064,0.0,118.2362289428711,136.0,56161.234375,0.0,1299.766357421875,1.0,280.055419921875,283.5350036621094,298.6355285644531,302.3136901855469,293.1499938964844,293.1499938964844,280.3500061035156,39472.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224188685417175,1.0,0.0,0.0,3.8532555103302,3.853283166885376,9.907154208121938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4150390625,0.0,1838.2005615234373,1895.4371337890625,0.0,2677.9931640625,0.9593884348869324,1.0,0.0,3.0,1.0,0.0
17746620,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7991851568222046,0.3020137548446655,0.2739564478397369,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8404629826545715,0.3543546497821808,0.3375179767608642,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8449109196662903,0.3602507710456848,0.253477931022644,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8156231641769409,0.3215140700340271,0.3066353797912597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6846349239349365,0.1880882531404495,0.8592242002487183,285.02301025390625,284.95001220703125,297.36688232421875,295.5777893066406,297.3158874511719,297.27349853515625,285.0209350585937,1.0,0.48013836145401,0.7599265575408936,0.7599265575408936,1.0,1.0,-2.437891721725464,1.086031436920166,1.351860284805298,0.5298376679420471,0.9832363724708556,0.9832363724708556,0.0,124.4272232055664,124.0,55754.13671875,0.0,1339.799560546875,1.0,280.343994140625,283.6655578613281,298.5655822753906,302.1492004394531,293.1499938964844,293.1499938964844,280.04998779296875,32319.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158104419708252,1.0,0.0,0.0,4.0143232345581055,4.014350891113281,1.0752709158623477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.7646484375,0.0,1988.38330078125,1895.4371337890625,0.0,2616.80078125,0.9904848337173462,1.0,0.0,3.0,1.0,0.0
17746680,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7991851568222046,0.3020137548446655,0.2739564478397369,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8404629826545715,0.3543546497821808,0.3375179767608642,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8449109196662903,0.3602507710456848,0.253477931022644,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8156231641769409,0.3215140700340271,0.3066353797912597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6846349239349365,0.1880882531404495,0.8592242002487183,285.02301025390625,284.95001220703125,297.36688232421875,295.5777893066406,297.3158874511719,297.27349853515625,285.0209350585937,1.0,0.48013836145401,0.7599265575408936,0.7599265575408936,1.0,1.0,-2.437891721725464,1.086031436920166,1.351860284805298,0.5298376679420471,0.9832363724708556,0.9832363724708556,0.0,124.4272232055664,124.0,55754.13671875,0.0,1339.799560546875,1.0,280.343994140625,283.6655578613281,298.5655822753906,302.1492004394531,293.1499938964844,293.1499938964844,280.04998779296875,32319.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158104419708252,1.0,0.0,0.0,4.0143232345581055,4.014350891113281,1.0752709158623477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.7646484375,0.0,1988.38330078125,1895.4371337890625,0.0,2616.80078125,0.9904848337173462,1.0,0.0,3.0,1.0,0.0
17746740,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8013029098510742,0.3021778464317322,0.2743175327777862,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8433102369308472,0.3557056188583374,0.3389696776866913,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8473272919654846,0.3609504103660583,0.2541235983371734,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8184654116630554,0.3228389918804168,0.3080448508262634,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6868679523468018,0.188526451587677,0.8615798950195312,284.8866271972656,284.95001220703125,297.3038330078125,295.5531311035156,297.2825622558594,297.2642822265625,284.8908996582031,1.0,0.4801709055900574,0.7582798600196838,0.7582798600196838,1.0,1.0,-2.445376396179199,1.089207410812378,1.3561689853668213,0.5313860774040222,0.8650020956993103,0.8650020956993103,0.0,123.5752944946289,112.0,56356.97265625,0.0,1345.451904296875,1.0,280.0552978515625,283.5270690917969,298.5815734863281,302.2737121582031,293.1499938964844,293.1499938964844,280.3500061035156,39763.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257986307144165,1.0,0.0,0.0,3.875664234161377,3.875692129135132,1.0022720289271092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7509765625,0.0,1868.646484375,1895.4371337890625,0.0,2709.37060546875,0.9646327495574952,1.0,0.0,3.0,1.0,0.0
17746800,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8013029098510742,0.3021778464317322,0.2743175327777862,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8433102369308472,0.3557056188583374,0.3389696776866913,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8473272919654846,0.3609504103660583,0.2541235983371734,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8184654116630554,0.3228389918804168,0.3080448508262634,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6868679523468018,0.188526451587677,0.8615798950195312,284.8866271972656,284.95001220703125,297.3038330078125,295.5531311035156,297.2825622558594,297.2642822265625,284.8908996582031,1.0,0.4801709055900574,0.7582798600196838,0.7582798600196838,1.0,1.0,-2.445376396179199,1.089207410812378,1.3561689853668213,0.5313860774040222,0.8650020956993103,0.8650020956993103,0.0,123.5752944946289,112.0,56356.97265625,0.0,1345.451904296875,1.0,280.0552978515625,283.5270690917969,298.5815734863281,302.2737121582031,293.1499938964844,293.1499938964844,280.3500061035156,39763.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257986307144165,1.0,0.0,0.0,3.875664234161377,3.875692129135132,1.0022720289271092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7509765625,0.0,1868.646484375,1895.4371337890625,0.0,2709.37060546875,0.9646327495574952,1.0,0.0,3.0,1.0,0.0
17746860,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8113690614700317,0.303360641002655,0.2748705744743347,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.854067325592041,0.3578085601329803,0.3404797911643982,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8578060865402222,0.3625615835189819,0.254863828420639,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8286601305007935,0.3248473405838012,0.3094868957996368,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6960880756378174,0.1893887370824813,0.8636618852615356,285.02032470703125,284.95001220703125,297.2449645996094,295.5293884277344,297.255615234375,297.26318359375,285.017578125,1.0,0.4770275950431824,0.7567293047904968,0.7567293047904968,1.0,1.0,-2.452972650527954,1.0924794673919678,1.3604930639266968,0.5328608751296997,0.98262357711792,0.98262357711792,0.0,118.08071899414062,100.0,55835.91796875,0.0,1331.86767578125,1.0,280.34478759765625,283.6617431640625,298.51220703125,302.1011962890625,293.1499938964844,293.1499938964844,280.04998779296875,32503.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182501792907715,1.0,0.0,0.0,4.026487827301025,4.026515960693359,1.0817976772159454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.912109375,0.0,2006.1644287109373,1895.4371337890625,0.0,2639.36572265625,0.9931195974349976,1.0,0.0,3.0,1.0,0.0
