time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8113690614700317,0.303360641002655,0.2748705744743347,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.854067325592041,0.3578085601329803,0.3404797911643982,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8578060865402222,0.3625615835189819,0.254863828420639,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8286601305007935,0.3248473405838012,0.3094868957996368,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6960880756378174,0.1893887370824813,0.8636618852615356,285.02032470703125,284.95001220703125,297.2449645996094,295.5293884277344,297.255615234375,297.26318359375,285.017578125,1.0,0.4770275950431824,0.7567293047904968,0.7567293047904968,1.0,1.0,-2.452972650527954,1.0924794673919678,1.3604930639266968,0.5328608751296997,0.98262357711792,0.98262357711792,0.0,118.08071899414062,100.0,55835.91796875,0.0,1331.86767578125,1.0,280.34478759765625,283.6617431640625,298.51220703125,302.1011962890625,293.1499938964844,293.1499938964844,280.04998779296875,32503.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182501792907715,1.0,0.0,0.0,4.026487827301025,4.026515960693359,1.0817976772159454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.912109375,0.0,2006.1644287109373,1895.4371337890625,0.0,2639.36572265625,0.9931195974349976,1.0,0.0,3.0,1.0,0.0
17746980,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8253242373466492,0.3036313354969024,0.2750788033008575,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.870259165763855,0.3592061400413513,0.3417087197303772,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8737078309059143,0.3633342385292053,0.2553665339946747,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8435874581336975,0.3262175917625427,0.3106717467308044,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7096961736679077,0.1899163424968719,0.8651299476623535,284.88629150390625,284.95001220703125,297.19110107421875,295.5069274902344,297.2274475097656,297.25592041015625,284.8905639648437,1.0,0.4719755947589874,0.7551787495613098,0.7551787495613098,1.0,1.0,-2.4584970474243164,1.0947203636169434,1.363776683807373,0.5339403748512268,0.8643968105316162,0.8643968105316162,0.0,110.28853607177734,88.0,56392.48828125,0.0,1306.0201416015625,1.0,280.0552673339844,283.52691650390625,298.5321960449219,302.2253112792969,293.1499938964844,293.1499938964844,280.3500061035156,39919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276410102844238,1.0,0.0,0.0,3.878238201141357,3.878266096115112,1.0036037565441802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.26171875,0.0,1873.1387939453125,1895.4371337890625,0.0,2726.49658203125,0.9653466939926147,1.0,0.0,3.0,1.0,0.0
17747040,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8253242373466492,0.3036313354969024,0.2750788033008575,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.870259165763855,0.3592061400413513,0.3417087197303772,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8737078309059143,0.3633342385292053,0.2553665339946747,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8435874581336975,0.3262175917625427,0.3106717467308044,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7096961736679077,0.1899163424968719,0.8651299476623535,284.88629150390625,284.95001220703125,297.19110107421875,295.5069274902344,297.2274475097656,297.25592041015625,284.8905639648437,1.0,0.4719755947589874,0.7551787495613098,0.7551787495613098,1.0,1.0,-2.4584970474243164,1.0947203636169434,1.363776683807373,0.5339403748512268,0.8643968105316162,0.8643968105316162,0.0,110.28853607177734,88.0,56392.48828125,0.0,1306.0201416015625,1.0,280.0552673339844,283.52691650390625,298.5321960449219,302.2253112792969,293.1499938964844,293.1499938964844,280.3500061035156,39919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276410102844238,1.0,0.0,0.0,3.878238201141357,3.878266096115112,1.0036037565441802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.26171875,0.0,1873.1387939453125,1895.4371337890625,0.0,2726.49658203125,0.9653466939926147,1.0,0.0,3.0,1.0,0.0
17747100,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8340324759483337,0.3041642010211944,0.2751370966434479,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8806682825088501,0.3601906597614288,0.3422544598579407,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8839574456214905,0.3640663027763366,0.2555663287639618,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8531796932220459,0.3271602690219879,0.3111964464187622,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7177400588989258,0.1903273612260818,0.8655864000320435,285.0292053222656,284.95001220703125,297.1663513183594,295.49627685546875,297.2159729003906,297.255126953125,285.0346069335937,1.0,0.4689188003540039,0.7544035315513611,0.7544035315513611,1.0,1.0,-2.460637092590332,1.095555543899536,1.3650816679000854,0.5342497229576111,0.9613189697265624,0.9613189697265624,0.0,105.7455825805664,88.0,55672.77734375,0.0,1289.58642578125,1.0,280.30731201171875,283.6815490722656,298.464111328125,301.99932861328125,293.1499938964844,293.1499938964844,280.3500061035156,33825.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212438821792603,1.0,0.0,0.0,3.936160564422608,3.936187744140625,1.0338055744796293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9453125,0.0,1898.25146484375,1895.4371337890625,0.0,2667.09716796875,0.976261019706726,1.0,0.0,3.0,1.0,0.0
17747160,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8453795909881592,0.3048888742923736,0.2755535244941711,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8939822316169739,0.3613443672657013,0.3430939316749573,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8971443772315979,0.3649934232234955,0.2560257911682129,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8655977845191956,0.3282605409622192,0.3119879364967346,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7274147868156433,0.1908573657274246,0.8668122291564941,285.0204162597656,284.95001220703125,297.1431884765625,295.486083984375,297.206298828125,297.25640869140625,285.0179748535156,1.0,0.4657300114631653,0.7536640763282776,0.7536640763282776,1.0,1.0,-2.4651198387146,1.0975148677825928,1.3676049709320068,0.5351927876472473,0.982125163078308,0.982125163078308,0.0,100.61156463623048,76.0,55859.66796875,0.0,1273.470947265625,1.0,280.344482421875,283.6625671386719,298.4670715332031,302.0556945800781,293.1499938964844,293.1499938964844,280.04998779296875,32563.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197326064109802,1.0,0.0,0.0,4.026607036590576,4.02663516998291,1.0818616829055827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.8017578125,0.0,2006.822265625,1895.4371337890625,0.0,2653.09228515625,0.9933656454086304,1.0,0.0,3.0,1.0,0.0
17747220,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8719275593757629,0.3052034378051758,0.2757132053375244,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9262513518333436,0.3627515733242035,0.3442389369010925,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.929393708705902,0.3657845854759216,0.2564729750156402,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8946416974067688,0.3296399712562561,0.3130885660648346,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7493210434913635,0.1914397329092025,0.8680866360664368,284.8873291015625,284.95001220703125,297.10211181640625,295.46728515625,297.1844787597656,297.250244140625,284.8915405273437,1.0,0.4587592780590057,0.7521852254867554,0.7521852254867554,1.0,1.0,-2.4700844287872314,1.0994855165481567,1.3705990314483645,0.536170244216919,0.8650371432304382,0.8650371432304382,0.0,90.33032989501952,64.0,56427.89453125,0.0,1236.204345703125,1.0,280.0552673339844,283.5274963378906,298.4914245605469,302.18487548828125,293.1499938964844,293.1499938964844,280.3500061035156,39884.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288856744766235,1.0,0.0,0.0,3.88009524345398,3.8801231384277344,1.0045650924439542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.576171875,0.0,1875.21337890625,1895.4371337890625,0.0,2738.07470703125,0.965743362903595,1.0,0.0,3.0,1.0,0.0
17747280,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8719275593757629,0.3052034378051758,0.2757132053375244,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9262513518333436,0.3627515733242035,0.3442389369010925,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.929393708705902,0.3657845854759216,0.2564729750156402,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8946416974067688,0.3296399712562561,0.3130885660648346,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7493210434913635,0.1914397329092025,0.8680866360664368,284.8873291015625,284.95001220703125,297.10211181640625,295.46728515625,297.1844787597656,297.250244140625,284.8915405273437,1.0,0.4587592780590057,0.7521852254867554,0.7521852254867554,1.0,1.0,-2.4700844287872314,1.0994855165481567,1.3705990314483645,0.536170244216919,0.8650371432304382,0.8650371432304382,0.0,90.33032989501952,64.0,56427.89453125,0.0,1236.204345703125,1.0,280.0552673339844,283.5274963378906,298.4914245605469,302.18487548828125,293.1499938964844,293.1499938964844,280.3500061035156,39884.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288856744766235,1.0,0.0,0.0,3.88009524345398,3.8801231384277344,1.0045650924439542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.576171875,0.0,1875.21337890625,1895.4371337890625,0.0,2738.07470703125,0.965743362903595,1.0,0.0,3.0,1.0,0.0
17747340,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9115166664123536,0.3064837157726288,0.2761555910110473,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9714894890785216,0.3648865818977356,0.3455639779567718,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9737365245819092,0.3674452602863312,0.2570916712284088,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9393039345741272,0.3316789865493774,0.3143440783023834,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7820586562156677,0.1924145817756652,0.8696624636650085,285.0216369628906,284.95001220703125,297.0688171386719,295.45086669921875,297.1702575683594,297.25152587890625,285.0189819335937,1.0,0.4512994885444641,0.7507063746452332,0.7507063746452332,1.0,1.0,-2.476346492767334,1.1020963191986084,1.3742501735687256,0.5373637676239014,0.983661651611328,0.983661651611328,0.0,79.16350555419922,67.0,55904.9296875,0.0,1196.58740234375,1.0,280.3448181152344,283.66278076171875,298.4308776855469,302.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,32529.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820788562297821,1.0,0.0,0.0,4.03020715713501,4.030235290527344,1.0837970876309555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.478515625,0.0,2011.371337890625,1895.4371337890625,0.0,2662.87646484375,0.9939861297607422,1.0,0.0,3.0,1.0,0.0
17747400,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9115166664123536,0.3064837157726288,0.2761555910110473,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9714894890785216,0.3648865818977356,0.3455639779567718,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9737365245819092,0.3674452602863312,0.2570916712284088,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9393039345741272,0.3316789865493774,0.3143440783023834,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7820586562156677,0.1924145817756652,0.8696624636650085,285.0216369628906,284.95001220703125,297.0688171386719,295.45086669921875,297.1702575683594,297.25152587890625,285.0189819335937,1.0,0.4512994885444641,0.7507063746452332,0.7507063746452332,1.0,1.0,-2.476346492767334,1.1020963191986084,1.3742501735687256,0.5373637676239014,0.983661651611328,0.983661651611328,0.0,79.16350555419922,67.0,55904.9296875,0.0,1196.58740234375,1.0,280.3448181152344,283.66278076171875,298.4308776855469,302.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,32529.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820788562297821,1.0,0.0,0.0,4.03020715713501,4.030235290527344,1.0837970876309555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.478515625,0.0,2011.371337890625,1895.4371337890625,0.0,2662.87646484375,0.9939861297607422,1.0,0.0,3.0,1.0,0.0
17747460,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9407826066017152,0.306780993938446,0.2764857411384582,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9952092170715332,0.3662586212158203,0.3468682169914245,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9966096878051758,0.3682040572166443,0.2576590776443481,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9683525562286376,0.3330223262310028,0.315603107213974,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8047001957893372,0.1929970681667328,0.8718510866165161,284.8889465332031,284.95001220703125,297.04412841796875,295.43719482421875,297.15594482421875,297.24578857421875,284.8931579589844,1.0,0.4483741223812103,0.7491868138313293,0.7491868138313293,1.0,1.0,-2.483138084411621,1.1049160957336426,1.378221869468689,0.5388005375862122,0.867878258228302,0.867878258228302,0.0,73.52256774902344,85.0,56541.30078125,0.0,1180.761474609375,1.0,280.05523681640625,283.5268249511719,298.46112060546875,302.1585998535156,293.1499938964844,293.1499938964844,280.3500061035156,39725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829898476600647,1.0,0.0,0.0,3.8886780738830566,3.888705968856812,1.009014113151352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.953125,0.0,1884.8338623046875,1895.4371337890625,0.0,2747.500244140625,0.967536687850952,1.0,0.0,3.0,1.0,0.0
17747520,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9407826066017152,0.306780993938446,0.2764857411384582,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9952092170715332,0.3662586212158203,0.3468682169914245,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9966096878051758,0.3682040572166443,0.2576590776443481,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9683525562286376,0.3330223262310028,0.315603107213974,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8047001957893372,0.1929970681667328,0.8718510866165161,284.8889465332031,284.95001220703125,297.04412841796875,295.43719482421875,297.15594482421875,297.24578857421875,284.8931579589844,1.0,0.4483741223812103,0.7491868138313293,0.7491868138313293,1.0,1.0,-2.483138084411621,1.1049160957336426,1.378221869468689,0.5388005375862122,0.867878258228302,0.867878258228302,0.0,73.52256774902344,85.0,56541.30078125,0.0,1180.761474609375,1.0,280.05523681640625,283.5268249511719,298.46112060546875,302.1585998535156,293.1499938964844,293.1499938964844,280.3500061035156,39725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829898476600647,1.0,0.0,0.0,3.8886780738830566,3.888705968856812,1.009014113151352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.953125,0.0,1884.8338623046875,1895.4371337890625,0.0,2747.500244140625,0.967536687850952,1.0,0.0,3.0,1.0,0.0
17747580,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.927903413772583,0.3079640567302704,0.277388334274292,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9864108562469482,0.3683054745197296,0.3486790657043457,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9875744581222534,0.3697715997695923,0.2586346268653869,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9573437571525574,0.334970086812973,0.3173423409461975,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7952845692634583,0.1938990205526352,0.8758312463760376,285.0279846191406,284.95001220703125,297.0290222167969,295.42657470703125,297.1496887207031,297.24676513671875,285.025634765625,1.0,0.4527495801448822,0.7476672530174255,0.7476672530174255,1.0,1.0,-2.494432210922241,1.109911561012268,1.3845206499099731,0.5412633419036865,0.9920597672462464,0.9920597672462464,0.0,76.59590911865234,103.0,56123.75390625,0.0,1207.1883544921875,1.0,280.3448791503906,283.6650390625,298.4071350097656,302.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,32373.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219015002250671,1.0,0.0,0.0,4.043146133422852,4.043174743652344,1.0907674550253432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2021484375,0.0,2027.5101318359373,1895.4371337890625,0.0,2673.1943359375,0.996849775314331,1.0,0.0,3.0,1.0,0.0
17747640,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.927903413772583,0.3079640567302704,0.277388334274292,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9864108562469482,0.3683054745197296,0.3486790657043457,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9875744581222534,0.3697715997695923,0.2586346268653869,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9573437571525574,0.334970086812973,0.3173423409461975,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7952845692634583,0.1938990205526352,0.8758312463760376,285.0279846191406,284.95001220703125,297.0290222167969,295.42657470703125,297.1496887207031,297.24676513671875,285.025634765625,1.0,0.4527495801448822,0.7476672530174255,0.7476672530174255,1.0,1.0,-2.494432210922241,1.109911561012268,1.3845206499099731,0.5412633419036865,0.9920597672462464,0.9920597672462464,0.0,76.59590911865234,103.0,56123.75390625,0.0,1207.1883544921875,1.0,280.3448791503906,283.6650390625,298.4071350097656,302.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,32373.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219015002250671,1.0,0.0,0.0,4.043146133422852,4.043174743652344,1.0907674550253432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2021484375,0.0,2027.5101318359373,1895.4371337890625,0.0,2673.1943359375,0.996849775314331,1.0,0.0,3.0,1.0,0.0
17747700,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9114258885383606,0.3081417977809906,0.2779448330402374,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9731040596961976,0.3690199553966522,0.3497104942798614,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9742004871368408,0.370190680027008,0.2592185437679291,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9414202570915222,0.3356609642505646,0.3183344006538391,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7829229831695557,0.1941836327314376,0.8783660531044006,284.8741149902344,284.95001220703125,297.0253295898437,295.4225769042969,297.146728515625,297.2445678710937,284.8663635253906,1.0,0.4566915929317474,0.7469074726104736,0.7469074726104736,1.0,1.0,-2.5012826919555664,1.1129626035690308,1.3883202075958252,0.5428909063339233,0.8919543027877808,0.8919543027877808,0.0,80.51544189453125,103.0,57148.02734375,0.0,1232.0855712890625,1.0,280.08917236328125,283.48907470703125,298.462646484375,302.23486328125,293.1499938964844,293.1499938964844,280.04998779296875,36671.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291931748390198,1.0,0.0,0.0,4.0274529457092285,4.027481555938721,1.0823162028827935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.009765625,0.0,2041.874267578125,1895.4371337890625,0.0,2740.936279296875,0.9937393069267272,1.0,0.0,3.0,1.0,0.0
17747760,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8920909762382507,0.3080573081970215,0.2781181931495666,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9535080790519714,0.369500994682312,0.3504262864589691,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9544401168823242,0.3703454434871673,0.2595242261886596,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9199445247650146,0.3361322283744812,0.3190396726131439,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7672394514083862,0.1943053752183914,0.8801248073577881,284.8903503417969,284.95001220703125,297.0243530273437,295.41943359375,297.1436767578125,297.2398986816406,284.8943786621094,1.0,0.4613279402256012,0.7460757493972778,0.7460757493972778,1.0,1.0,-2.505680799484253,1.11482036113739,1.3908605575561523,0.5438603162765503,0.8770316243171692,0.8770316243171692,0.0,85.90615844726562,121.0,56929.12890625,0.0,1260.413818359375,1.0,280.0553283691406,283.5202941894531,298.4455261230469,302.16363525390625,293.1499938964844,293.1499938964844,280.3500061035156,39265.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314034342765808,1.0,0.0,0.0,3.922962427139282,3.922990560531616,1.026884433485975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7568359375,0.0,1925.0526123046875,1895.4371337890625,0.0,2761.51416015625,0.9746478796005248,1.0,0.0,3.0,1.0,0.0
17747820,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8579092025756836,0.3090013861656189,0.2791599333286285,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.912899374961853,0.3713340759277344,0.3524104654788971,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.913338541984558,0.3716913759708404,0.2606215476989746,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8835612535476685,0.3378608524799347,0.3209474980831146,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7394590973854065,0.1949786096811294,0.8848813772201538,285.03424072265625,284.95001220703125,297.0310363769531,295.4160461425781,297.14630126953125,297.23944091796875,285.0336303710937,1.0,0.4723597168922424,0.7444123029708862,0.7444123029708862,1.0,1.0,-2.5186352729797363,1.1205400228500366,1.3980952501296997,0.5467489361763,1.0,1.0,0.0,98.52375793457033,139.0,56483.77734375,0.0,1330.4320068359375,1.0,280.3443908691406,283.6653137207031,298.3985900878906,302.0196838378906,293.1499938964844,293.1499938964844,280.04998779296875,32283.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237918019294739,1.0,0.0,0.0,4.064311504364014,4.064340114593506,1.102217311199638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7109375,0.0,2055.50537109375,1895.4371337890625,0.0,2690.73291015625,1.0,1.0,0.0,3.0,1.0,0.0
17747880,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8579092025756836,0.3090013861656189,0.2791599333286285,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.912899374961853,0.3713340759277344,0.3524104654788971,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.913338541984558,0.3716913759708404,0.2606215476989746,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8835612535476685,0.3378608524799347,0.3209474980831146,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7394590973854065,0.1949786096811294,0.8848813772201538,285.03424072265625,284.95001220703125,297.0310363769531,295.4160461425781,297.14630126953125,297.23944091796875,285.0336303710937,1.0,0.4723597168922424,0.7444123029708862,0.7444123029708862,1.0,1.0,-2.5186352729797363,1.1205400228500366,1.3980952501296997,0.5467489361763,1.0,1.0,0.0,98.52375793457033,139.0,56483.77734375,0.0,1330.4320068359375,1.0,280.3443908691406,283.6653137207031,298.3985900878906,302.0196838378906,293.1499938964844,293.1499938964844,280.04998779296875,32283.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237918019294739,1.0,0.0,0.0,4.064311504364014,4.064340114593506,1.102217311199638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7109375,0.0,2055.50537109375,1895.4371337890625,0.0,2690.73291015625,1.0,1.0,0.0,3.0,1.0,0.0
17747940,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8279187679290771,0.3089289665222168,0.2799658477306366,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8786836862564087,0.3723657131195068,0.3542401790618896,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8786101341247559,0.3721072971820831,0.2615761160850525,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8518820405006409,0.3388505578041076,0.3227182924747467,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7145131826400757,0.1951874494552612,0.8893910050392151,284.88653564453125,284.95001220703125,297.04998779296875,295.416748046875,297.1504211425781,297.2318420410156,284.89031982421875,1.0,0.4848059713840484,0.7427488565444946,0.7427488565444946,1.0,1.0,-2.5305016040802,1.125695824623108,1.4048057794570925,0.5495012402534485,0.891598641872406,0.891598641872406,0.0,113.7362289428711,157.0,57457.25390625,0.0,1410.942138671875,1.0,280.0546875,283.505126953125,298.4443359375,302.1929016113281,293.1499938964844,293.1499938964844,280.3500061035156,38416.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333020210266113,1.0,0.0,0.0,3.975741147994995,3.9757697582244873,1.0547013289397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.89453125,0.0,1987.10888671875,1895.4371337890625,0.0,2779.205322265625,0.9855043292045592,1.0,0.0,3.0,1.0,0.0
17748000,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8279187679290771,0.3089289665222168,0.2799658477306366,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8786836862564087,0.3723657131195068,0.3542401790618896,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8786101341247559,0.3721072971820831,0.2615761160850525,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8518820405006409,0.3388505578041076,0.3227182924747467,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7145131826400757,0.1951874494552612,0.8893910050392151,284.88653564453125,284.95001220703125,297.04998779296875,295.416748046875,297.1504211425781,297.2318420410156,284.89031982421875,1.0,0.4848059713840484,0.7427488565444946,0.7427488565444946,1.0,1.0,-2.5305016040802,1.125695824623108,1.4048057794570925,0.5495012402534485,0.891598641872406,0.891598641872406,0.0,113.7362289428711,157.0,57457.25390625,0.0,1410.942138671875,1.0,280.0546875,283.505126953125,298.4443359375,302.1929016113281,293.1499938964844,293.1499938964844,280.3500061035156,38416.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333020210266113,1.0,0.0,0.0,3.975741147994995,3.9757697582244873,1.0547013289397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.89453125,0.0,1987.10888671875,1895.4371337890625,0.0,2779.205322265625,0.9855043292045592,1.0,0.0,3.0,1.0,0.0
17748060,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8025152683258057,0.3096946775913238,0.280949056148529,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8514576554298401,0.3740203082561493,0.3561728298664093,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8510023355484009,0.3732764720916748,0.262632817029953,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8268842101097107,0.3403955996036529,0.3245721161365509,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6911215782165527,0.1956615149974823,0.8938745856285095,285.0557861328125,284.95001220703125,297.07550048828125,295.4197082519531,297.1611022949219,297.23052978515625,285.0578308105469,1.0,0.4978989660739898,0.7409683465957642,0.7409683465957642,1.0,1.0,-2.542882204055786,1.1310817003250122,1.411800503730774,0.5522146224975586,1.0,1.0,0.0,130.1477813720703,160.0,56802.37890625,0.0,1498.0775146484375,1.0,280.3450012207031,283.681396484375,298.4011535644531,302.04278564453125,293.1499938964844,293.1499938964844,280.04998779296875,32239.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256186246871948,1.0,0.0,0.0,4.06571626663208,4.065744876861572,1.1029795814465615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2880859375,0.0,2057.056640625,1895.4371337890625,0.0,2707.697998046875,1.0,1.0,0.0,3.0,1.0,0.0
17748120,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8025152683258057,0.3096946775913238,0.280949056148529,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8514576554298401,0.3740203082561493,0.3561728298664093,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8510023355484009,0.3732764720916748,0.262632817029953,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8268842101097107,0.3403955996036529,0.3245721161365509,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6911215782165527,0.1956615149974823,0.8938745856285095,285.0557861328125,284.95001220703125,297.07550048828125,295.4197082519531,297.1611022949219,297.23052978515625,285.0578308105469,1.0,0.4978989660739898,0.7409683465957642,0.7409683465957642,1.0,1.0,-2.542882204055786,1.1310817003250122,1.411800503730774,0.5522146224975586,1.0,1.0,0.0,130.1477813720703,160.0,56802.37890625,0.0,1498.0775146484375,1.0,280.3450012207031,283.681396484375,298.4011535644531,302.04278564453125,293.1499938964844,293.1499938964844,280.04998779296875,32239.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256186246871948,1.0,0.0,0.0,4.06571626663208,4.065744876861572,1.1029795814465615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2880859375,0.0,2057.056640625,1895.4371337890625,0.0,2707.697998046875,1.0,1.0,0.0,3.0,1.0,0.0
17748180,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7867902517318726,0.3096019923686981,0.281610369682312,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8365906476974487,0.3750024735927582,0.3578201830387115,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8357815146446228,0.3736641108989715,0.2634686827659607,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8126403093338013,0.3413246870040893,0.3261479437351227,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6774183511734009,0.1957726776599884,0.8972423672676086,284.8898620605469,284.95001220703125,297.1012878417969,295.4228515625,297.1687316894531,297.2235412597656,284.89111328125,1.0,0.5066612958908081,0.7391877770423889,0.7391877770423889,1.0,1.0,-2.552610397338867,1.1351475715637207,1.4174628257751465,0.5544166564941406,0.912841022014618,0.912841022014618,0.0,141.72698974609375,148.0,57971.578125,0.0,1561.3916015625,1.0,280.0546264648437,283.4935302734375,298.45147705078125,302.2311706542969,293.1499938964844,293.1499938964844,279.75,36998.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351062536239624,1.0,0.0,0.0,4.026911735534668,4.02694034576416,1.0820253919519018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1875,0.0,2043.8427734375,1895.4371337890625,0.0,2796.029052734375,0.9954721927642822,1.0,0.0,3.0,1.0,0.0
17748240,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7867902517318726,0.3096019923686981,0.281610369682312,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8365906476974487,0.3750024735927582,0.3578201830387115,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8357815146446228,0.3736641108989715,0.2634686827659607,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8126403093338013,0.3413246870040893,0.3261479437351227,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6774183511734009,0.1957726776599884,0.8972423672676086,284.8898620605469,284.95001220703125,297.1012878417969,295.4228515625,297.1687316894531,297.2235412597656,284.89111328125,1.0,0.5066612958908081,0.7391877770423889,0.7391877770423889,1.0,1.0,-2.552610397338867,1.1351475715637207,1.4174628257751465,0.5544166564941406,0.912841022014618,0.912841022014618,0.0,141.72698974609375,148.0,57971.578125,0.0,1561.3916015625,1.0,280.0546264648437,283.4935302734375,298.45147705078125,302.2311706542969,293.1499938964844,293.1499938964844,279.75,36998.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351062536239624,1.0,0.0,0.0,4.026911735534668,4.02694034576416,1.0820253919519018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1875,0.0,2043.8427734375,1895.4371337890625,0.0,2796.029052734375,0.9954721927642822,1.0,0.0,3.0,1.0,0.0
17748300,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7835758924484253,0.3092727363109588,0.2814763784408569,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8338686227798462,0.3752231895923614,0.3581969439983368,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.832847535610199,0.3735570907592773,0.2635249197483063,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8098953366279602,0.3415369689464569,0.3265117704868316,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.674707293510437,0.1956514865159988,0.897377073764801,284.7892761230469,284.95001220703125,297.11431884765625,295.424560546875,297.1713562011719,297.21783447265625,284.79119873046875,1.0,0.5080054402351379,0.7382975220680237,0.7382975220680237,1.0,1.0,-2.5535733699798584,1.1353111267089844,1.4182621240615845,0.5545151829719543,0.8096628189086914,0.8096628189086914,0.0,144.0738525390625,148.0,58384.1875,0.0,1572.9083251953125,1.0,279.7919616699219,283.38433837890625,298.4706115722656,302.3599548339844,293.1499938964844,293.1499938964844,279.75,43642.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407564163208008,1.0,0.0,0.0,3.877389669418335,3.877418279647827,1.0031645842900616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.08984375,0.0,1901.6549072265625,1895.4371337890625,0.0,2848.782958984375,0.9636243581771852,1.0,0.0,3.0,1.0,0.0
17748360,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.782853364944458,0.3091509938240051,0.2812287807464599,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8335666060447693,0.3755817115306854,0.3584323227405548,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8323282599449158,0.3736204802989959,0.2634764015674591,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8095937371253967,0.3418725728988647,0.3267368674278259,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6741477847099304,0.1955902427434921,0.8969008922576904,284.8760070800781,284.95001220703125,297.1274108886719,295.4263000488281,297.1748352050781,297.2135009765625,284.8796691894531,1.0,0.5080568194389343,0.7374054193496704,0.7374054193496704,1.0,1.0,-2.5531980991363525,1.1348427534103394,1.4183553457260132,0.5542210340499878,0.828498899936676,0.828498899936676,0.0,144.4356231689453,136.0,58011.0234375,0.0,1573.9739990234375,1.0,279.7562866210937,283.4730529785156,298.4365234375,302.2319030761719,293.1499938964844,293.1499938964844,280.04998779296875,41935.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400706648826599,1.0,0.0,0.0,3.728280782699585,3.728307485580444,9.274926924263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1064453125,0.0,1705.595458984375,1895.4371337890625,0.0,2842.37548828125,0.9346911311149596,1.0,0.0,3.0,1.0,0.0
17748420,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7889972925186157,0.3101296126842499,0.2816819846630096,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8400225043296814,0.3773175179958343,0.359656810760498,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8384417295455933,0.3749238848686218,0.2640553414821625,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8160747289657593,0.3434844613075256,0.3278624713420868,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6794160604476929,0.1960893273353576,0.8975875377655029,284.99786376953125,284.95001220703125,297.1539306640625,295.4300842285156,297.18768310546875,297.2153015136719,284.995849609375,1.0,0.5057146549224854,0.7356211543083191,0.7356211543083191,1.0,1.0,-2.558081150054932,1.1366028785705566,1.4214781522750854,0.555016040802002,0.9262794852256776,0.9262794852256776,0.0,140.36474609375,124.0,57529.16796875,0.0,1562.880615234375,1.0,280.0438232421875,283.5964660644531,298.3996887207031,302.0844116210937,293.1499938964844,293.1499938964844,279.75,33165.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297531604766846,1.0,0.0,0.0,3.872131109237671,3.872157573699951,1.0004453088185985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4560546875,0.0,1811.8140869140625,1895.4371337890625,0.0,2746.147705078125,0.958665668964386,1.0,0.0,3.0,1.0,0.0
17748480,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7889972925186157,0.3101296126842499,0.2816819846630096,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8400225043296814,0.3773175179958343,0.359656810760498,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8384417295455933,0.3749238848686218,0.2640553414821625,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8160747289657593,0.3434844613075256,0.3278624713420868,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6794160604476929,0.1960893273353576,0.8975875377655029,284.99786376953125,284.95001220703125,297.1539306640625,295.4300842285156,297.18768310546875,297.2153015136719,284.995849609375,1.0,0.5057146549224854,0.7356211543083191,0.7356211543083191,1.0,1.0,-2.558081150054932,1.1366028785705566,1.4214781522750854,0.555016040802002,0.9262794852256776,0.9262794852256776,0.0,140.36474609375,124.0,57529.16796875,0.0,1562.880615234375,1.0,280.0438232421875,283.5964660644531,298.3996887207031,302.0844116210937,293.1499938964844,293.1499938964844,279.75,33165.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297531604766846,1.0,0.0,0.0,3.872131109237671,3.872157573699951,1.0004453088185985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4560546875,0.0,1811.8140869140625,1895.4371337890625,0.0,2746.147705078125,0.958665668964386,1.0,0.0,3.0,1.0,0.0
17748540,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7993859648704529,0.3102521896362304,0.2817347943782806,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8509339690208435,0.3783996701240539,0.3605765104293823,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8489210605621338,0.3754452466964721,0.2643693387508392,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8264936804771423,0.3445059955120086,0.3287113010883331,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6886861324310303,0.1963172256946563,0.8977146148681641,284.90924072265625,284.95001220703125,297.1808776855469,295.4342041015625,297.19744873046875,297.2112731933594,284.9115295410156,1.0,0.5011066198348999,0.7338369488716125,0.7338369488716125,1.0,1.0,-2.560805559158325,1.1372944116592407,1.4235111474990845,0.5553768873214722,0.8390867710113525,0.8390867710113525,0.0,133.32383728027344,112.0,57988.01171875,0.0,1535.8492431640625,1.0,279.7564392089844,283.4999389648437,298.4486999511719,302.2308959960937,293.1499938964844,293.1499938964844,280.04998779296875,39526.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368837833404541,1.0,0.0,0.0,3.70185899734497,3.701885223388672,9.14393353923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5263671875,0.0,1656.3328857421875,1895.4371337890625,0.0,2812.614990234375,0.926430642604828,1.0,0.0,3.0,1.0,0.0
17748600,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7993859648704529,0.3102521896362304,0.2817347943782806,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8509339690208435,0.3783996701240539,0.3605765104293823,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8489210605621338,0.3754452466964721,0.2643693387508392,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8264936804771423,0.3445059955120086,0.3287113010883331,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6886861324310303,0.1963172256946563,0.8977146148681641,284.90924072265625,284.95001220703125,297.1808776855469,295.4342041015625,297.19744873046875,297.2112731933594,284.9115295410156,1.0,0.5011066198348999,0.7338369488716125,0.7338369488716125,1.0,1.0,-2.560805559158325,1.1372944116592407,1.4235111474990845,0.5553768873214722,0.8390867710113525,0.8390867710113525,0.0,133.32383728027344,112.0,57988.01171875,0.0,1535.8492431640625,1.0,279.7564392089844,283.4999389648437,298.4486999511719,302.2308959960937,293.1499938964844,293.1499938964844,280.04998779296875,39526.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368837833404541,1.0,0.0,0.0,3.70185899734497,3.701885223388672,9.14393353923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5263671875,0.0,1656.3328857421875,1895.4371337890625,0.0,2812.614990234375,0.926430642604828,1.0,0.0,3.0,1.0,0.0
17748660,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8145943880081177,0.3112722337245941,0.2820747792720794,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8673694133758545,0.3801880776882171,0.3616939187049866,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.86487877368927,0.3767617642879486,0.2648520171642303,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8416499495506287,0.3461567461490631,0.3297203481197357,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7024498581886292,0.1969547420740127,0.8982287645339966,285.01092529296875,284.95001220703125,297.20831298828125,295.43878173828125,297.21124267578125,297.21405029296875,285.00811767578125,1.0,0.4951545894145965,0.7322070598602295,0.7322070598602295,1.0,1.0,-2.5649619102478027,1.1387333869934082,1.426228404045105,0.5560263395309448,0.937834858894348,0.937834858894348,0.0,124.0091552734375,100.0,57621.16796875,0.0,1500.7408447265625,1.0,280.04376220703125,283.6033935546875,298.4173583984375,302.107177734375,293.1499938964844,293.1499938964844,279.75,32293.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287500739097595,1.0,0.0,0.0,3.871964693069458,3.8719911575317374,1.0003593615692807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.537109375,0.0,1804.6888427734373,1895.4371337890625,0.0,2736.81298828125,0.9580551981925964,1.0,0.0,3.0,1.0,0.0
17748720,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8145943880081177,0.3112722337245941,0.2820747792720794,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8673694133758545,0.3801880776882171,0.3616939187049866,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.86487877368927,0.3767617642879486,0.2648520171642303,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8416499495506287,0.3461567461490631,0.3297203481197357,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7024498581886292,0.1969547420740127,0.8982287645339966,285.01092529296875,284.95001220703125,297.20831298828125,295.43878173828125,297.21124267578125,297.21405029296875,285.00811767578125,1.0,0.4951545894145965,0.7322070598602295,0.7322070598602295,1.0,1.0,-2.5649619102478027,1.1387333869934082,1.426228404045105,0.5560263395309448,0.937834858894348,0.937834858894348,0.0,124.0091552734375,100.0,57621.16796875,0.0,1500.7408447265625,1.0,280.04376220703125,283.6033935546875,298.4173583984375,302.107177734375,293.1499938964844,293.1499938964844,279.75,32293.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287500739097595,1.0,0.0,0.0,3.871964693069458,3.8719911575317374,1.0003593615692807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.537109375,0.0,1804.6888427734373,1895.4371337890625,0.0,2736.81298828125,0.9580551981925964,1.0,0.0,3.0,1.0,0.0
