time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8316559791564941,0.3113932311534881,0.2820234000682831,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8877844214439392,0.381247729063034,0.3624900877475738,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8847044110298157,0.3771848082542419,0.265028178691864,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8604767322540283,0.3471106588840484,0.3304109573364258,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.718429684638977,0.1972327977418899,0.898115336894989,284.9066467285156,284.95001220703125,297.2362976074219,295.4438171386719,297.2214050292969,297.2099609375,284.9091186523437,1.0,0.4883432984352112,0.7305771708488464,0.7305771708488464,1.0,1.0,-2.566768169403076,1.1390185356140137,1.427749514579773,0.5561856627464294,0.8428307771682739,0.8428307771682739,0.0,113.98064422607422,88.0,58132.51953125,0.0,1459.2801513671875,1.0,279.75634765625,283.4924011230469,298.4634704589844,302.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,39313.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369266390800476,1.0,0.0,0.0,3.7180874347686768,3.718113422393799,9.224280006492336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.005859375,0.0,1673.6082763671875,1895.4371337890625,0.0,2813.014892578125,0.9297160506248474,1.0,0.0,3.0,1.0,0.0
17748840,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8316559791564941,0.3113932311534881,0.2820234000682831,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8877844214439392,0.381247729063034,0.3624900877475738,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8847044110298157,0.3771848082542419,0.265028178691864,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8604767322540283,0.3471106588840484,0.3304109573364258,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.718429684638977,0.1972327977418899,0.898115336894989,284.9066467285156,284.95001220703125,297.2362976074219,295.4438171386719,297.2214050292969,297.2099609375,284.9091186523437,1.0,0.4883432984352112,0.7305771708488464,0.7305771708488464,1.0,1.0,-2.566768169403076,1.1390185356140137,1.427749514579773,0.5561856627464294,0.8428307771682739,0.8428307771682739,0.0,113.98064422607422,88.0,58132.51953125,0.0,1459.2801513671875,1.0,279.75634765625,283.4924011230469,298.4634704589844,302.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,39313.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369266390800476,1.0,0.0,0.0,3.7180874347686768,3.718113422393799,9.224280006492336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.005859375,0.0,1673.6082763671875,1895.4371337890625,0.0,2813.014892578125,0.9297160506248474,1.0,0.0,3.0,1.0,0.0
17748900,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8419364094734192,0.3118578195571899,0.2820160984992981,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9001536965370178,0.3820821046829223,0.3628770112991333,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8967713713645935,0.3777368366718292,0.265099823474884,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8720874786376953,0.3478488028049469,0.3307285904884338,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7272427678108215,0.1975219696760177,0.8979317545890808,285.03045654296875,284.95001220703125,297.25048828125,295.446533203125,297.2281188964844,297.21063232421875,285.0339660644531,1.0,0.4846817553043365,0.7297621965408325,0.7297621965408325,1.0,1.0,-2.567467212677002,1.1390767097473145,1.428390622138977,0.5561365485191345,0.9306020140647888,0.9306020140647888,0.0,108.64125061035156,88.0,57518.5546875,0.0,1436.84130859375,1.0,280.00396728515625,283.6263732910156,298.4128112792969,302.053955078125,293.1499938964844,293.1499938964844,280.04998779296875,33212.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306015729904175,1.0,0.0,0.0,3.790436029434204,3.790461778640747,9.58675400397624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.67578125,0.0,1712.2869873046875,1895.4371337890625,0.0,2754.04638671875,0.9432185292243958,1.0,0.0,3.0,1.0,0.0
17748960,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8548608422279358,0.3124598860740661,0.2823242843151092,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.915990948677063,0.3830442428588867,0.3635334968566894,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9119626879692078,0.3784213662147522,0.2653953433036804,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8864460587501526,0.3486980199813843,0.3312836587429046,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7378612756729126,0.1979008018970489,0.8984416723251343,285.0105285644531,284.95001220703125,297.2648620605469,295.44940185546875,297.2356872558594,297.2127685546875,285.0079650878906,1.0,0.4810072183609009,0.72894287109375,0.72894287109375,1.0,1.0,-2.5702598094940186,1.1401256322860718,1.4301340579986572,0.5566406846046448,0.9420976042747498,0.9420976042747498,0.0,102.91636657714844,76.0,57752.3203125,0.0,1415.427978515625,1.0,280.0435485839844,283.5985412597656,298.42950439453125,302.1279296875,293.1499938964844,293.1499938964844,279.75,32296.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290472030639648,1.0,0.0,0.0,3.88573694229126,3.885763645172119,1.0074884357891278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2978515625,0.0,1821.9169921875,1895.4371337890625,0.0,2739.577880859375,0.9613394737243652,1.0,0.0,3.0,1.0,0.0
17749020,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8847662210464478,0.3126386106014251,0.2822860777378082,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9534765481948853,0.3841260969638824,0.3643079996109009,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9488131999969482,0.3787952363491058,0.2655015289783478,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9201348423957824,0.3496063947677612,0.3318858444690704,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.762520968914032,0.19820636510849,0.8982601165771484,284.9035339355469,284.95001220703125,297.2940979003906,295.4555358886719,297.2464904785156,297.2088928222656,284.9058532714844,1.0,0.4733094573020935,0.7273041605949402,0.7273041605949402,1.0,1.0,-2.571783304214477,1.1402589082717896,1.4315245151519775,0.5566994547843933,0.8443459272384644,0.8443459272384644,0.0,91.84542846679688,64.0,58280.82421875,0.0,1368.88671875,1.0,279.756591796875,283.484130859375,298.4750671386719,302.277587890625,293.1499938964844,293.1499938964844,280.04998779296875,39265.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371825814247131,1.0,0.0,0.0,3.735364437103272,3.7353906631469727,9.310205086876522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1884765625,0.0,1693.5216064453125,1895.4371337890625,0.0,2815.40380859375,0.9334297776222228,1.0,0.0,3.0,1.0,0.0
17749080,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8847662210464478,0.3126386106014251,0.2822860777378082,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9534765481948853,0.3841260969638824,0.3643079996109009,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9488131999969482,0.3787952363491058,0.2655015289783478,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9201348423957824,0.3496063947677612,0.3318858444690704,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.762520968914032,0.19820636510849,0.8982601165771484,284.9035339355469,284.95001220703125,297.2940979003906,295.4555358886719,297.2464904785156,297.2088928222656,284.9058532714844,1.0,0.4733094573020935,0.7273041605949402,0.7273041605949402,1.0,1.0,-2.571783304214477,1.1402589082717896,1.4315245151519775,0.5566994547843933,0.8443459272384644,0.8443459272384644,0.0,91.84542846679688,64.0,58280.82421875,0.0,1368.88671875,1.0,279.756591796875,283.484130859375,298.4750671386719,302.277587890625,293.1499938964844,293.1499938964844,280.04998779296875,39265.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371825814247131,1.0,0.0,0.0,3.735364437103272,3.7353906631469727,9.310205086876522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1884765625,0.0,1693.5216064453125,1895.4371337890625,0.0,2815.40380859375,0.9334297776222228,1.0,0.0,3.0,1.0,0.0
17749140,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.930844247341156,0.3137505948543548,0.2826064229011535,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9958288073539734,0.385948896408081,0.3653501272201538,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9920539259910583,0.38001748919487,0.2658338546752929,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9694274663925172,0.3511767983436584,0.332709938287735,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7994256019592285,0.1989010274410247,0.8985855579376221,285.01080322265625,284.95001220703125,297.3240051269531,295.4623107910156,297.261474609375,297.2119140625,285.008056640625,1.0,0.4653856456279754,0.7256655097007751,0.7256655097007751,1.0,1.0,-2.5751938819885254,1.1413110494613647,1.4338829517364502,0.557104766368866,0.9455276727676392,0.9455276727676392,0.0,80.14486694335938,82.0,57884.0078125,0.0,1321.927734375,1.0,280.0439453125,283.5937194824219,298.44207763671875,302.1488952636719,293.1499938964844,293.1499938964844,279.75,32313.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292359113693237,1.0,0.0,0.0,3.900414228439331,3.9004409313201904,1.0151138667424675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.9462890625,0.0,1840.5198974609373,1895.4371337890625,0.0,2741.333740234375,0.9644832015037536,1.0,0.0,3.0,1.0,0.0
17749200,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.930844247341156,0.3137505948543548,0.2826064229011535,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9958288073539734,0.385948896408081,0.3653501272201538,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9920539259910583,0.38001748919487,0.2658338546752929,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9694274663925172,0.3511767983436584,0.332709938287735,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7994256019592285,0.1989010274410247,0.8985855579376221,285.01080322265625,284.95001220703125,297.3240051269531,295.4623107910156,297.261474609375,297.2119140625,285.008056640625,1.0,0.4653856456279754,0.7256655097007751,0.7256655097007751,1.0,1.0,-2.5751938819885254,1.1413110494613647,1.4338829517364502,0.557104766368866,0.9455276727676392,0.9455276727676392,0.0,80.14486694335938,82.0,57884.0078125,0.0,1321.927734375,1.0,280.0439453125,283.5937194824219,298.44207763671875,302.1488952636719,293.1499938964844,293.1499938964844,279.75,32313.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292359113693237,1.0,0.0,0.0,3.900414228439331,3.9004409313201904,1.0151138667424675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.9462890625,0.0,1840.5198974609373,1895.4371337890625,0.0,2741.333740234375,0.9644832015037536,1.0,0.0,3.0,1.0,0.0
17749260,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9308001399040222,0.3138808608055115,0.2829815447330475,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9964334964752196,0.387352854013443,0.3667830526828766,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9921192526817322,0.3804264962673187,0.2662865817546844,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9699319005012512,0.3520295023918152,0.3337242305278778,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7996120452880859,0.1991821378469467,0.9005000591278076,284.9050598144531,284.95001220703125,297.35467529296875,295.4697265625,297.2733459472656,297.2088317871094,284.9084777832031,1.0,0.4666253626346588,0.724005937576294,0.724005937576294,1.0,1.0,-2.5774190425872803,1.1418026685714722,1.435616374015808,0.557095468044281,0.8479976654052734,0.8479976654052734,0.0,80.32674407958984,100.0,58400.234375,0.0,1327.6156005859375,1.0,279.7560729980469,283.4820861816406,298.48907470703125,302.2979431152344,293.1499938964844,293.1499938964844,280.04998779296875,39461.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348116874695,1.0,0.0,0.0,3.7445685863494873,3.744595050811768,9.356143095828884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.7880859375,0.0,1705.9013671875,1895.4371337890625,0.0,2816.82470703125,0.935839831829071,1.0,0.0,3.0,1.0,0.0
17749320,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9308001399040222,0.3138808608055115,0.2829815447330475,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9964334964752196,0.387352854013443,0.3667830526828766,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9921192526817322,0.3804264962673187,0.2662865817546844,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9699319005012512,0.3520295023918152,0.3337242305278778,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7996120452880859,0.1991821378469467,0.9005000591278076,284.9050598144531,284.95001220703125,297.35467529296875,295.4697265625,297.2733459472656,297.2088317871094,284.9084777832031,1.0,0.4666253626346588,0.724005937576294,0.724005937576294,1.0,1.0,-2.5774190425872803,1.1418026685714722,1.435616374015808,0.557095468044281,0.8479976654052734,0.8479976654052734,0.0,80.32674407958984,100.0,58400.234375,0.0,1327.6156005859375,1.0,279.7560729980469,283.4820861816406,298.48907470703125,302.2979431152344,293.1499938964844,293.1499938964844,280.04998779296875,39461.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348116874695,1.0,0.0,0.0,3.7445685863494873,3.744595050811768,9.356143095828884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.7880859375,0.0,1705.9013671875,1895.4371337890625,0.0,2816.82470703125,0.935839831829071,1.0,0.0,3.0,1.0,0.0
17749380,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9180441498756408,0.3149217367172241,0.2837590277194977,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.98772394657135,0.3888921737670898,0.3684103488922119,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9825003147125244,0.3814301490783691,0.2670381069183349,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9587243795394896,0.3535595834255218,0.3350519239902496,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7900088429450989,0.1998365074396133,0.9032576084136964,285.02374267578125,284.95001220703125,297.3861694335937,295.4779052734375,297.2886962890625,297.21124267578125,285.0300598144531,1.0,0.4740170538425445,0.7223464250564575,0.7223464250564575,1.0,1.0,-2.6101067066192627,1.1565961837768557,1.4535106420516968,0.5658164620399475,0.9595754742622375,0.9595754742622375,0.0,84.43741607666016,118.0,58454.15234375,0.0,1375.2744140625,1.0,280.0438842773437,283.6048889160156,298.4592590332031,302.1823425292969,293.1499938964844,293.1499938964844,279.75,32296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829704761505127,1.0,0.0,0.0,3.9200305938720703,3.920057535171509,1.025350115924084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.2724609375,0.0,1865.2696533203125,1895.4371337890625,0.0,2745.697509765625,0.9689462780952454,1.0,0.0,3.0,1.0,0.0
17749440,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9180441498756408,0.3149217367172241,0.2837590277194977,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.98772394657135,0.3888921737670898,0.3684103488922119,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9825003147125244,0.3814301490783691,0.2670381069183349,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9587243795394896,0.3535595834255218,0.3350519239902496,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7900088429450989,0.1998365074396133,0.9032576084136964,285.02374267578125,284.95001220703125,297.3861694335937,295.4779052734375,297.2886962890625,297.21124267578125,285.0300598144531,1.0,0.4740170538425445,0.7223464250564575,0.7223464250564575,1.0,1.0,-2.6101067066192627,1.1565961837768557,1.4535106420516968,0.5658164620399475,0.9595754742622375,0.9595754742622375,0.0,84.43741607666016,118.0,58454.15234375,0.0,1375.2744140625,1.0,280.0438842773437,283.6048889160156,298.4592590332031,302.1823425292969,293.1499938964844,293.1499938964844,279.75,32296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829704761505127,1.0,0.0,0.0,3.9200305938720703,3.920057535171509,1.025350115924084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.2724609375,0.0,1865.2696533203125,1895.4371337890625,0.0,2745.697509765625,0.9689462780952454,1.0,0.0,3.0,1.0,0.0
17749500,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8887035250663757,0.3149276971817016,0.2843788862228393,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9599765539169312,0.3893415033817291,0.3692603707313537,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9533202648162842,0.3815711736679077,0.2674565315246582,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9265429377555848,0.3539356589317322,0.3359832465648651,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7660907506942749,0.1998967677354812,0.9059011340141296,284.8683166503906,284.95001220703125,297.4022216796875,295.4822692871094,297.2940979003906,297.2082824707031,284.86358642578125,1.0,0.4779924154281616,0.7215166091918945,0.7215166091918945,1.0,1.0,-2.5966947078704834,1.1500470638275146,1.4466477632522583,0.5614563822746277,0.8570718765258789,0.8570718765258789,0.0,92.16910552978516,118.0,59171.00390625,0.0,1402.640380859375,1.0,279.7922058105469,283.425537109375,298.5216369628906,302.4212646484375,293.1499938964844,293.1499938964844,279.75,37444.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836875319480896,1.0,0.0,0.0,3.897188663482666,3.897216320037842,1.0134355079571833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2734375,0.0,1877.4466552734373,1895.4371337890625,0.0,2812.535888671875,0.9643378853797911,1.0,0.0,3.0,1.0,0.0
17749560,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8702899217605591,0.3147821128368377,0.284502774477005,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9388116598129272,0.3896741867065429,0.3698259592056274,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9314375519752502,0.3815601468086242,0.2676388025283813,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.905552625656128,0.3541861474514007,0.3364946246147156,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7510094046592712,0.1998738199472427,0.9071313738822936,284.9039306640625,284.95001220703125,297.4184875488281,295.48681640625,297.2991943359375,297.2044372558594,284.9071044921875,1.0,0.483036458492279,0.7205991744995117,0.7205991744995117,1.0,1.0,-2.5998363494873047,1.1512010097503662,1.448635458946228,0.5620107650756836,0.8576081991195679,0.8576081991195679,0.0,98.65282440185548,136.0,58972.8515625,0.0,1435.4881591796875,1.0,279.756103515625,283.4689636230469,298.51043701171875,302.3536682128906,293.1499938964844,293.1499938964844,280.04998779296875,39027.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387197256088257,1.0,0.0,0.0,3.794245719909668,3.7942726612091056,9.606035291653825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.314453125,0.0,1762.0838623046875,1895.4371337890625,0.0,2829.755615234375,0.9462943077087402,1.0,0.0,3.0,1.0,0.0
17749620,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8399104475975037,0.3155342936515808,0.2854590117931366,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9013852477073668,0.3912036120891571,0.3715971112251282,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8946372866630554,0.3825027346611023,0.2685237228870392,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8727105259895325,0.355457991361618,0.3380470275878906,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7260167598724365,0.2002445012331009,0.9108701944351196,285.0213928222656,284.95001220703125,297.4517517089844,295.4965515136719,297.314208984375,297.2049255371094,285.0188903808594,1.0,0.4943976700305938,0.7187641859054565,0.7187641859054565,1.0,1.0,-2.6105284690856934,1.1556179523468018,1.4549105167388916,0.5641182661056519,0.9693523645401,0.9693523645401,0.0,112.79700469970705,154.0,58697.25390625,0.0,1512.622314453125,1.0,280.0443725585937,283.585693359375,298.4797668457031,302.2345886230469,293.1499938964844,293.1499938964844,279.75,32107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314480185508728,1.0,0.0,0.0,3.964685678482056,3.964713096618652,1.0488437283129317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.78125,0.0,1921.26123046875,1895.4371337890625,0.0,2761.929443359375,0.9789154529571532,1.0,0.0,3.0,1.0,0.0
17749680,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8399104475975037,0.3155342936515808,0.2854590117931366,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9013852477073668,0.3912036120891571,0.3715971112251282,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8946372866630554,0.3825027346611023,0.2685237228870392,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8727105259895325,0.355457991361618,0.3380470275878906,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7260167598724365,0.2002445012331009,0.9108701944351196,285.0213928222656,284.95001220703125,297.4517517089844,295.4965515136719,297.314208984375,297.2049255371094,285.0188903808594,1.0,0.4943976700305938,0.7187641859054565,0.7187641859054565,1.0,1.0,-2.6105284690856934,1.1556179523468018,1.4549105167388916,0.5641182661056519,0.9693523645401,0.9693523645401,0.0,112.79700469970705,154.0,58697.25390625,0.0,1512.622314453125,1.0,280.0443725585937,283.585693359375,298.4797668457031,302.2345886230469,293.1499938964844,293.1499938964844,279.75,32107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314480185508728,1.0,0.0,0.0,3.964685678482056,3.964713096618652,1.0488437283129317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.78125,0.0,1921.26123046875,1895.4371337890625,0.0,2761.929443359375,0.9789154529571532,1.0,0.0,3.0,1.0,0.0
17749740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8133489489555359,0.315248042345047,0.2860753536224365,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8709421157836914,0.3918978869915008,0.3731235563755035,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8641138076782227,0.3824729323387146,0.2691741585731506,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8443233370780945,0.355955421924591,0.3393725156784057,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.702114999294281,0.2001362740993499,0.9140864610671996,284.9007263183594,284.95001220703125,297.4859619140625,295.5071716308594,297.3255310058594,297.1981201171875,284.904052734375,1.0,0.506672739982605,0.7169292569160461,0.7169292569160461,1.0,1.0,-2.6193490028381348,1.159101963043213,1.460247039794922,0.5658660531044006,0.8654683232307434,0.8654683232307434,0.0,129.04469299316406,157.0,59475.27734375,0.0,1597.1612548828125,1.0,279.7555847167969,283.4551696777344,298.5309753417969,302.4053649902344,293.1499938964844,293.1499938964844,280.04998779296875,39006.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403897285461426,1.0,0.0,0.0,3.839909076690674,3.8399362564086914,9.838641972237383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.953125,0.0,1817.91748046875,1895.4371337890625,0.0,2845.3564453125,0.9563327431678772,1.0,0.0,3.0,1.0,0.0
17749800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8133489489555359,0.315248042345047,0.2860753536224365,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8709421157836914,0.3918978869915008,0.3731235563755035,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8641138076782227,0.3824729323387146,0.2691741585731506,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8443233370780945,0.355955421924591,0.3393725156784057,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.702114999294281,0.2001362740993499,0.9140864610671996,284.9007263183594,284.95001220703125,297.4859619140625,295.5071716308594,297.3255310058594,297.1981201171875,284.904052734375,1.0,0.506672739982605,0.7169292569160461,0.7169292569160461,1.0,1.0,-2.6193490028381348,1.159101963043213,1.460247039794922,0.5658660531044006,0.8654683232307434,0.8654683232307434,0.0,129.04469299316406,157.0,59475.27734375,0.0,1597.1612548828125,1.0,279.7555847167969,283.4551696777344,298.5309753417969,302.4053649902344,293.1499938964844,293.1499938964844,280.04998779296875,39006.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403897285461426,1.0,0.0,0.0,3.839909076690674,3.8399362564086914,9.838641972237383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.953125,0.0,1817.91748046875,1895.4371337890625,0.0,2845.3564453125,0.9563327431678772,1.0,0.0,3.0,1.0,0.0
17749860,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7978493571281433,0.3158897459506988,0.2867892980575561,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8550625443458557,0.3933269381523132,0.3746592402458191,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8481501936912537,0.3832916021347046,0.2698611915111542,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8296698331832886,0.3571112751960754,0.3406718671321869,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.688033938407898,0.2003654539585113,0.9165204763412476,285.0223388671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3411560058594,297.1981811523437,285.01983642578125,1.0,0.5147179961204529,0.7150287628173828,0.7150287628173828,1.0,1.0,-2.6273601055145264,1.1621869802474976,1.4651731252670288,0.5672548413276672,0.9796169400215148,0.9796169400215148,0.0,140.0069122314453,145.0,59118.84375,0.0,1657.440673828125,1.0,280.04461669921875,283.5770874023437,298.50128173828125,302.2835998535156,293.1499938964844,293.1499938964844,279.75,32243.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330014944076538,1.0,0.0,0.0,4.003165721893311,4.0031938552856445,1.069302243195125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.1640625,0.0,1972.9320068359373,1895.4371337890625,0.0,2776.404296875,0.987697422504425,1.0,0.0,3.0,1.0,0.0
17749920,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7978493571281433,0.3158897459506988,0.2867892980575561,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8550625443458557,0.3933269381523132,0.3746592402458191,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8481501936912537,0.3832916021347046,0.2698611915111542,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8296698331832886,0.3571112751960754,0.3406718671321869,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.688033938407898,0.2003654539585113,0.9165204763412476,285.0223388671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3411560058594,297.1981811523437,285.01983642578125,1.0,0.5147179961204529,0.7150287628173828,0.7150287628173828,1.0,1.0,-2.6273601055145264,1.1621869802474976,1.4651731252670288,0.5672548413276672,0.9796169400215148,0.9796169400215148,0.0,140.0069122314453,145.0,59118.84375,0.0,1657.440673828125,1.0,280.04461669921875,283.5770874023437,298.50128173828125,302.2835998535156,293.1499938964844,293.1499938964844,279.75,32243.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330014944076538,1.0,0.0,0.0,4.003165721893311,4.0031938552856445,1.069302243195125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.1640625,0.0,1972.9320068359373,1895.4371337890625,0.0,2776.404296875,0.987697422504425,1.0,0.0,3.0,1.0,0.0
17749980,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.795156717300415,0.31558758020401,0.2868477702140808,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8529549837112427,0.393980860710144,0.3755832314491272,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8456325531005859,0.3832254409790039,0.2700657546520233,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8276218771934509,0.3575625717639923,0.3413868844509125,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6856421232223511,0.20020592212677,0.9167784452438354,284.8944396972656,284.95001220703125,297.5574645996094,295.5311584472656,297.3536071777344,297.1918029785156,284.8977355957031,1.0,0.5158834457397461,0.7131282687187195,0.7131282687187195,1.0,1.0,-2.629966259002685,1.1626557111740112,1.467310667037964,0.5673997402191162,0.8691261410713196,0.8691261410713196,0.0,142.0374755859375,133.0,59801.4453125,0.0,1670.2386474609375,1.0,279.75537109375,283.4411315917969,298.5531921386719,302.4505615234375,293.1499938964844,293.1499938964844,280.04998779296875,39244.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415818214416504,1.0,0.0,0.0,3.875103950500488,3.875131845474243,1.0019822411777568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.62890625,0.0,1863.819580078125,1895.4371337890625,0.0,2856.498046875,0.964208722114563,1.0,0.0,3.0,1.0,0.0
17750040,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.795156717300415,0.31558758020401,0.2868477702140808,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8529549837112427,0.393980860710144,0.3755832314491272,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8456325531005859,0.3832254409790039,0.2700657546520233,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8276218771934509,0.3575625717639923,0.3413868844509125,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6856421232223511,0.20020592212677,0.9167784452438354,284.8944396972656,284.95001220703125,297.5574645996094,295.5311584472656,297.3536071777344,297.1918029785156,284.8977355957031,1.0,0.5158834457397461,0.7131282687187195,0.7131282687187195,1.0,1.0,-2.629966259002685,1.1626557111740112,1.467310667037964,0.5673997402191162,0.8691261410713196,0.8691261410713196,0.0,142.0374755859375,133.0,59801.4453125,0.0,1670.2386474609375,1.0,279.75537109375,283.4411315917969,298.5531921386719,302.4505615234375,293.1499938964844,293.1499938964844,280.04998779296875,39244.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415818214416504,1.0,0.0,0.0,3.875103950500488,3.875131845474243,1.0019822411777568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.62890625,0.0,1863.819580078125,1895.4371337890625,0.0,2856.498046875,0.964208722114563,1.0,0.0,3.0,1.0,0.0
17750100,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7970685958862305,0.3158667385578155,0.2867918610572815,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8552088141441345,0.3946380913257599,0.3759303689002991,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8475985527038574,0.3835755586624145,0.270085871219635,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8296546936035156,0.3580870032310486,0.3416281938552856,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6872879266738892,0.2002928555011749,0.9163537621498108,285.0311889648437,284.95001220703125,297.5760192871094,295.53778076171875,297.3616638183594,297.1915588378906,285.0353088378906,1.0,0.5148825645446777,0.7121779918670654,0.7121779918670654,1.0,1.0,-2.6301159858703613,1.1623570919036863,1.4677588939666748,0.5670774579048157,0.963893473148346,0.963893473148346,0.0,140.6588592529297,133.0,59091.140625,0.0,1664.275146484375,1.0,280.0072937011719,283.5890808105469,298.5048522949219,302.24420166015625,293.1499938964844,293.1499938964844,280.04998779296875,33549.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352409601211548,1.0,0.0,0.0,3.936999320983887,3.9370267391204834,1.0342462246626385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4873046875,0.0,1897.099609375,1895.4371337890625,0.0,2797.285400390625,0.9761130809783936,1.0,0.0,3.0,1.0,0.0
17750160,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8014588356018066,0.3163432478904724,0.2870761752128601,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8599060773849487,0.395474761724472,0.3765657246112823,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8519806861877441,0.3841250538825989,0.2703537046909332,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8339242339134216,0.358781099319458,0.3421305119991302,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6910461783409119,0.2005065232515335,0.9166067838668824,285.0189819335937,284.95001220703125,297.5948791503906,295.5446472167969,297.3709716796875,297.1933288574219,285.0166931152344,1.0,0.5132651925086975,0.7112733721733093,0.7112733721733093,1.0,1.0,-2.63244891166687,1.1631062030792236,1.469342589378357,0.5673408508300781,0.9822016954421996,0.9822016954421996,0.0,137.9123992919922,121.0,59308.734375,0.0,1655.2724609375,1.0,280.0445251464844,283.5685729980469,298.5243530273437,302.320068359375,293.1499938964844,293.1499938964844,279.75,32524.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833595335483551,1.0,0.0,0.0,4.025369167327881,4.025397300720215,1.0811966149049113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.302734375,0.0,2004.8363037109373,1895.4371337890625,0.0,2781.939453125,0.9930452704429626,1.0,0.0,3.0,1.0,0.0
17750220,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8120959401130676,0.3161991536617279,0.2869358956813812,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.871874988079071,0.396239697933197,0.3772332370281219,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8631697297096252,0.3841892778873443,0.2703823745250702,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.844770073890686,0.3593447506427765,0.3425896465778351,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7006356120109558,0.2004835903644561,0.9157437086105348,284.89227294921875,284.95001220703125,297.6334533691406,295.5592041015625,297.3853759765625,297.18878173828125,284.8956604003906,1.0,0.5084097385406494,0.7094640731811523,0.7094640731811523,1.0,1.0,-2.632638931274414,1.162447214126587,1.4701915979385376,0.5668375492095947,0.8704755306243896,0.8704755306243896,0.0,130.84866333007812,109.0,59940.40625,0.0,1623.842041015625,1.0,279.7552795410156,283.4344787597656,298.5782165527344,302.4843139648437,293.1499938964844,293.1499938964844,280.04998779296875,39432.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415388464927673,1.0,0.0,0.0,3.8908400535583496,3.890867948532105,1.0101364296133395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2041015625,0.0,1885.24169921875,1895.4371337890625,0.0,2856.09619140625,0.9678418040275574,1.0,0.0,3.0,1.0,0.0
17750280,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8120959401130676,0.3161991536617279,0.2869358956813812,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.871874988079071,0.396239697933197,0.3772332370281219,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8631697297096252,0.3841892778873443,0.2703823745250702,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.844770073890686,0.3593447506427765,0.3425896465778351,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7006356120109558,0.2004835903644561,0.9157437086105348,284.89227294921875,284.95001220703125,297.6334533691406,295.5592041015625,297.3853759765625,297.18878173828125,284.8956604003906,1.0,0.5084097385406494,0.7094640731811523,0.7094640731811523,1.0,1.0,-2.632638931274414,1.162447214126587,1.4701915979385376,0.5668375492095947,0.8704755306243896,0.8704755306243896,0.0,130.84866333007812,109.0,59940.40625,0.0,1623.842041015625,1.0,279.7552795410156,283.4344787597656,298.5782165527344,302.4843139648437,293.1499938964844,293.1499938964844,280.04998779296875,39432.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415388464927673,1.0,0.0,0.0,3.8908400535583496,3.890867948532105,1.0101364296133395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2041015625,0.0,1885.24169921875,1895.4371337890625,0.0,2856.09619140625,0.9678418040275574,1.0,0.0,3.0,1.0,0.0
17750340,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8273107409477234,0.3170928955078125,0.2870966494083404,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8900732398033142,0.3978450894355774,0.3781149089336395,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.880530834197998,0.3852128684520721,0.2706057131290436,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8614392876625061,0.3606761991977691,0.3432339429855346,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7147724628448486,0.2009216845035553,0.915217399597168,285.0194702148437,284.95001220703125,297.6732482910156,295.5748596191406,297.40460205078125,297.19189453125,285.0170593261719,1.0,0.502220869064331,0.7076547145843506,0.7076547145843506,1.0,1.0,-2.6342947483062744,1.162505269050598,1.4717893600463867,0.5665401816368103,0.9850001335144044,0.9850001335144044,0.0,121.47177124023438,97.0,59427.97265625,0.0,1584.07470703125,1.0,280.0448608398437,283.56451416015625,298.552734375,302.355712890625,293.1499938964844,293.1499938964844,279.75,32603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331779837608337,1.0,0.0,0.0,4.038538932800293,4.038567066192627,1.088282942873775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.181640625,0.0,2023.202392578125,1895.4371337890625,0.0,2778.049072265625,0.9959129095077516,1.0,0.0,3.0,1.0,0.0
17750400,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8273107409477234,0.3170928955078125,0.2870966494083404,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8900732398033142,0.3978450894355774,0.3781149089336395,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.880530834197998,0.3852128684520721,0.2706057131290436,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8614392876625061,0.3606761991977691,0.3432339429855346,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7147724628448486,0.2009216845035553,0.915217399597168,285.0194702148437,284.95001220703125,297.6732482910156,295.5748596191406,297.40460205078125,297.19189453125,285.0170593261719,1.0,0.502220869064331,0.7076547145843506,0.7076547145843506,1.0,1.0,-2.6342947483062744,1.162505269050598,1.4717893600463867,0.5665401816368103,0.9850001335144044,0.9850001335144044,0.0,121.47177124023438,97.0,59427.97265625,0.0,1584.07470703125,1.0,280.0448608398437,283.56451416015625,298.552734375,302.355712890625,293.1499938964844,293.1499938964844,279.75,32603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331779837608337,1.0,0.0,0.0,4.038538932800293,4.038567066192627,1.088282942873775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.181640625,0.0,2023.202392578125,1895.4371337890625,0.0,2778.049072265625,0.9959129095077516,1.0,0.0,3.0,1.0,0.0
17750460,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8458822965621948,0.3170417845249176,0.2869376838207245,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9132246375083924,0.3986876308917999,0.3787454962730407,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.902338445186615,0.3853650689125061,0.270614743232727,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8827327489852905,0.3613217175006866,0.3436594903469085,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7307279109954834,0.2010111212730407,0.9143233299255372,284.8919677734375,284.95001220703125,297.7143249511719,295.5916748046875,297.4206848144531,297.1884155273437,284.8953857421875,1.0,0.4952389597892761,0.7059138417243958,0.7059138417243958,1.0,1.0,-2.6343164443969727,1.161774516105652,1.4725418090820312,0.565981388092041,0.8729274868965149,0.8729274868965149,0.0,111.34809112548828,85.0,60075.6328125,0.0,1538.64453125,1.0,279.7552185058594,283.4297180175781,298.6098937988281,302.5238952636719,293.1499938964844,293.1499938964844,280.04998779296875,39428.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409777879714966,1.0,0.0,0.0,3.90449857711792,3.904526710510254,1.017240947476239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1669921875,0.0,1902.6295166015625,1895.4371337890625,0.0,2850.852294921875,0.9708572030067444,1.0,0.0,3.0,1.0,0.0
17750520,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8458822965621948,0.3170417845249176,0.2869376838207245,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9132246375083924,0.3986876308917999,0.3787454962730407,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.902338445186615,0.3853650689125061,0.270614743232727,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8827327489852905,0.3613217175006866,0.3436594903469085,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7307279109954834,0.2010111212730407,0.9143233299255372,284.8919677734375,284.95001220703125,297.7143249511719,295.5916748046875,297.4206848144531,297.1884155273437,284.8953857421875,1.0,0.4952389597892761,0.7059138417243958,0.7059138417243958,1.0,1.0,-2.6343164443969727,1.161774516105652,1.4725418090820312,0.565981388092041,0.8729274868965149,0.8729274868965149,0.0,111.34809112548828,85.0,60075.6328125,0.0,1538.64453125,1.0,279.7552185058594,283.4297180175781,298.6098937988281,302.5238952636719,293.1499938964844,293.1499938964844,280.04998779296875,39428.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409777879714966,1.0,0.0,0.0,3.90449857711792,3.904526710510254,1.017240947476239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1669921875,0.0,1902.6295166015625,1895.4371337890625,0.0,2850.852294921875,0.9708572030067444,1.0,0.0,3.0,1.0,0.0
17750580,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.872265100479126,0.3180028200149536,0.2870948016643524,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.947310745716095,0.4003534018993377,0.3796153962612152,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9348928928375244,0.3864564299583435,0.2708348035812378,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9124069213867188,0.3627175688743591,0.3442959785461426,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7522374987602234,0.2015361338853836,0.91387677192688,285.0212707519531,284.95001220703125,297.7567138671875,295.6097106933594,297.4414367675781,297.1922302246094,285.0189208984375,1.0,0.4877583682537079,0.7041729688644409,0.7041729688644409,1.0,1.0,-2.636035919189453,1.1618715524673462,1.4741644859313965,0.5656887888908386,0.9894257187843324,0.9894257187843324,0.0,100.19609832763672,73.0,59565.8125,0.0,1490.907958984375,1.0,280.0449523925781,283.56182861328125,298.58721923828125,302.3983154296875,293.1499938964844,293.1499938964844,279.75,32612.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533270835876,1.0,0.0,0.0,4.051054954528809,4.051083087921143,1.095038783205382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0966796875,0.0,2040.2037353515625,1895.4371337890625,0.0,2772.227294921875,0.9987564086914062,1.0,0.0,3.0,1.0,0.0
