time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.872265100479126,0.3180028200149536,0.2870948016643524,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.947310745716095,0.4003534018993377,0.3796153962612152,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9348928928375244,0.3864564299583435,0.2708348035812378,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9124069213867188,0.3627175688743591,0.3442959785461426,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7522374987602234,0.2015361338853836,0.91387677192688,285.0212707519531,284.95001220703125,297.7567138671875,295.6097106933594,297.4414367675781,297.1922302246094,285.0189208984375,1.0,0.4877583682537079,0.7041729688644409,0.7041729688644409,1.0,1.0,-2.636035919189453,1.1618715524673462,1.4741644859313965,0.5656887888908386,0.9894257187843324,0.9894257187843324,0.0,100.19609832763672,73.0,59565.8125,0.0,1490.907958984375,1.0,280.0449523925781,283.56182861328125,298.58721923828125,302.3983154296875,293.1499938964844,293.1499938964844,279.75,32612.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533270835876,1.0,0.0,0.0,4.051054954528809,4.051083087921143,1.095038783205382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0966796875,0.0,2040.2037353515625,1895.4371337890625,0.0,2772.227294921875,0.9987564086914062,1.0,0.0,3.0,1.0,0.0
17750700,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8890535235404968,0.3181089162826538,0.2872194051742553,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.966610550880432,0.4008935391902923,0.3801076114177704,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9548155069351196,0.3866686224937439,0.2709909677505493,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.932603657245636,0.3631571531295776,0.3446729183197021,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7660966515541077,0.2016754895448684,0.9139203429222108,284.8708801269531,284.95001220703125,297.7784423828125,295.6191711425781,297.45068359375,297.1917724609375,284.864013671875,1.0,0.4839555919170379,0.7033025622367859,0.7033025622367859,1.0,1.0,-2.637474775314331,1.1621742248535156,1.475300669670105,0.5657634139060974,0.889553427696228,0.889553427696228,0.0,94.47760772705078,73.0,60539.9140625,0.0,1467.1522216796875,1.0,279.7891540527344,283.390869140625,298.6522216796875,302.6361083984375,293.1499938964844,293.1499938964844,279.75,36946.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389423489570618,1.0,0.0,0.0,4.026513576507568,4.026542663574219,1.0818115470101477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.0400390625,0.0,2042.8740234375,1895.4371337890625,0.0,2831.83544921875,0.9936890006065368,1.0,0.0,3.0,1.0,0.0
17750760,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9068459272384644,0.3179992437362671,0.2869508266448974,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9843274354934692,0.4012350142002105,0.3802530765533447,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.973684310913086,0.386667788028717,0.2708600163459778,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9534380435943604,0.3634168803691864,0.3447378575801849,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.78110671043396,0.2016943991184234,0.9131284952163696,284.8900146484375,284.95001220703125,297.8005065917969,295.62896728515625,297.4589233398437,297.18927001953125,284.89373779296875,1.0,0.4799751341342926,0.7024386525154114,0.7024386525154114,1.0,1.0,-2.636298418045044,1.161239743232727,1.4750587940216064,0.5651585459709167,0.8762507438659668,0.8762507438659668,0.0,89.0373764038086,91.0,60243.8125,0.0,1441.1187744140625,1.0,279.7552490234375,283.42333984375,298.6473693847656,302.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,39348.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403226733207703,1.0,0.0,0.0,3.921755790710449,3.921783924102783,1.0262527894155935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.826171875,0.0,1924.1668701171875,1895.4371337890625,0.0,2844.72998046875,0.9744839072227478,1.0,0.0,3.0,1.0,0.0
17750820,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9092307686805724,0.318936675786972,0.2875046133995056,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9867284297943116,0.4028846025466919,0.3815430998802185,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9759212136268616,0.3877923190593719,0.2714179456233978,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9563418626785278,0.3648452758789062,0.3458310663700104,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7830221652984619,0.2022392004728317,0.9148495197296144,285.0268859863281,284.95001220703125,297.845703125,295.6495056152344,297.4808959960937,297.1930236816406,285.0253601074219,1.0,0.4814392626285553,0.7007108926773071,0.7007108926773071,1.0,1.0,-2.6425535678863525,1.163485407829285,1.479068160057068,0.5659194588661194,0.9989588856697084,0.9989588856697084,0.0,88.78995513916016,109.0,59782.98046875,0.0,1448.4058837890625,1.0,280.04498291015625,283.5623779296875,298.6275634765625,302.45123291015625,293.1499938964844,293.1499938964844,279.75,32414.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319854736328125,1.0,0.0,0.0,4.063413143157959,4.063441753387451,1.1017302767868389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.84375,0.0,2055.37255859375,1895.4371337890625,0.0,2766.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
17750880,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9092307686805724,0.318936675786972,0.2875046133995056,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9867284297943116,0.4028846025466919,0.3815430998802185,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9759212136268616,0.3877923190593719,0.2714179456233978,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9563418626785278,0.3648452758789062,0.3458310663700104,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7830221652984619,0.2022392004728317,0.9148495197296144,285.0268859863281,284.95001220703125,297.845703125,295.6495056152344,297.4808959960937,297.1930236816406,285.0253601074219,1.0,0.4814392626285553,0.7007108926773071,0.7007108926773071,1.0,1.0,-2.6425535678863525,1.163485407829285,1.479068160057068,0.5659194588661194,0.9989588856697084,0.9989588856697084,0.0,88.78995513916016,109.0,59782.98046875,0.0,1448.4058837890625,1.0,280.04498291015625,283.5623779296875,298.6275634765625,302.45123291015625,293.1499938964844,293.1499938964844,279.75,32414.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319854736328125,1.0,0.0,0.0,4.063413143157959,4.063441753387451,1.1017302767868389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.84375,0.0,2055.37255859375,1895.4371337890625,0.0,2766.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
17750940,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.885519802570343,0.3187920749187469,0.2879721522331238,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9643104672431946,0.4036524295806885,0.3828429281711578,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9511574506759644,0.3879819214344024,0.2719906866550445,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9298908710479736,0.3655233979225158,0.3470110297203064,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7634279131889343,0.2023171186447143,0.917360246181488,284.8900451660156,284.95001220703125,297.89239501953125,295.6714172363281,297.4992370605469,297.1892395019531,284.8939819335937,1.0,0.4878949820995331,0.6989831328392029,0.6989831328392029,1.0,1.0,-2.649806261062622,1.1661525964736938,1.4836537837982178,0.5671020746231079,0.88825923204422,0.88825923204422,0.0,96.3283233642578,127.0,60693.59765625,0.0,1492.22802734375,1.0,279.7547607421875,283.41424560546875,298.6925964355469,302.6423645019531,293.1499938964844,293.1499938964844,280.04998779296875,38706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401636481285095,1.0,0.0,0.0,3.95990514755249,3.9599335193634033,1.0463159014761914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.189453125,0.0,1968.6142578125,1895.4371337890625,0.0,2843.244384765625,0.9822878241539,1.0,0.0,3.0,1.0,0.0
17751000,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.885519802570343,0.3187920749187469,0.2879721522331238,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9643104672431946,0.4036524295806885,0.3828429281711578,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9511574506759644,0.3879819214344024,0.2719906866550445,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9298908710479736,0.3655233979225158,0.3470110297203064,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7634279131889343,0.2023171186447143,0.917360246181488,284.8900451660156,284.95001220703125,297.89239501953125,295.6714172363281,297.4992370605469,297.1892395019531,284.8939819335937,1.0,0.4878949820995331,0.6989831328392029,0.6989831328392029,1.0,1.0,-2.649806261062622,1.1661525964736938,1.4836537837982178,0.5671020746231079,0.88825923204422,0.88825923204422,0.0,96.3283233642578,127.0,60693.59765625,0.0,1492.22802734375,1.0,279.7547607421875,283.41424560546875,298.6925964355469,302.6423645019531,293.1499938964844,293.1499938964844,280.04998779296875,38706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401636481285095,1.0,0.0,0.0,3.95990514755249,3.9599335193634033,1.0463159014761914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.189453125,0.0,1968.6142578125,1895.4371337890625,0.0,2843.244384765625,0.9822878241539,1.0,0.0,3.0,1.0,0.0
17751060,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.856796383857727,0.3194848895072937,0.2887333631515503,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9304006099700928,0.4050877094268799,0.3843869864940643,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9161191582679749,0.3889917135238647,0.2728041112422943,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8971643447875977,0.3668428063392639,0.3484602272510528,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7398617267608643,0.2026726603507995,0.9204667210578918,285.0452880859375,284.95001220703125,297.9406433105469,295.6947326660156,297.5215148925781,297.1911926269531,285.0469665527344,1.0,0.4972782135009765,0.697151780128479,0.697151780128479,1.0,1.0,-2.659020185470581,1.1697208881378174,1.4892994165420532,0.5685680508613586,1.0,1.0,0.0,107.93707275390624,145.0,60113.9296875,0.0,1557.4569091796875,1.0,280.044921875,283.5762634277344,298.67462158203125,302.52099609375,293.1499938964844,293.1499938964844,279.75,32234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322921991348267,1.0,0.0,0.0,4.065427780151367,4.065456390380859,1.1028229209841811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.7470703125,0.0,2056.619873046875,1895.4371337890625,0.0,2769.7939453125,1.0,1.0,0.0,3.0,1.0,0.0
17751120,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.856796383857727,0.3194848895072937,0.2887333631515503,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9304006099700928,0.4050877094268799,0.3843869864940643,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9161191582679749,0.3889917135238647,0.2728041112422943,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8971643447875977,0.3668428063392639,0.3484602272510528,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7398617267608643,0.2026726603507995,0.9204667210578918,285.0452880859375,284.95001220703125,297.9406433105469,295.6947326660156,297.5215148925781,297.1911926269531,285.0469665527344,1.0,0.4972782135009765,0.697151780128479,0.697151780128479,1.0,1.0,-2.659020185470581,1.1697208881378174,1.4892994165420532,0.5685680508613586,1.0,1.0,0.0,107.93707275390624,145.0,60113.9296875,0.0,1557.4569091796875,1.0,280.044921875,283.5762634277344,298.67462158203125,302.52099609375,293.1499938964844,293.1499938964844,279.75,32234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322921991348267,1.0,0.0,0.0,4.065427780151367,4.065456390380859,1.1028229209841811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.7470703125,0.0,2056.619873046875,1895.4371337890625,0.0,2769.7939453125,1.0,1.0,0.0,3.0,1.0,0.0
17751180,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8296027183532715,0.3192200064659118,0.2893610894680023,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8966127634048462,0.4057379066944122,0.3858572840690613,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8841220736503601,0.3891444802284241,0.2735669314861297,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8672509789466858,0.367469847202301,0.3498814404010772,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7171416282653809,0.2026046514511108,0.9236410856246948,284.8905944824219,284.95001220703125,297.990478515625,295.7194519042969,297.54071044921875,297.18658447265625,284.892822265625,1.0,0.5083914399147034,0.6953204274177551,0.6953204274177551,1.0,1.0,-2.667987585067749,1.1731237173080444,1.4948638677597046,0.5701013803482056,0.908532440662384,0.908532440662384,0.0,122.50247955322266,163.0,61310.55859375,0.0,1636.218017578125,1.0,279.75457763671875,283.4006652832031,298.74273681640625,302.7298583984375,293.1499938964844,293.1499938964844,279.45001220703125,37331.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406050801277161,1.0,0.0,0.0,4.015987396240234,4.016016006469727,1.0761626754174358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.935546875,0.0,2031.868896484375,1895.4371337890625,0.0,2847.369140625,0.9934292435646056,1.0,0.0,3.0,1.0,0.0
17751240,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8296027183532715,0.3192200064659118,0.2893610894680023,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8966127634048462,0.4057379066944122,0.3858572840690613,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8841220736503601,0.3891444802284241,0.2735669314861297,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8672509789466858,0.367469847202301,0.3498814404010772,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7171416282653809,0.2026046514511108,0.9236410856246948,284.8905944824219,284.95001220703125,297.990478515625,295.7194519042969,297.54071044921875,297.18658447265625,284.892822265625,1.0,0.5083914399147034,0.6953204274177551,0.6953204274177551,1.0,1.0,-2.667987585067749,1.1731237173080444,1.4948638677597046,0.5701013803482056,0.908532440662384,0.908532440662384,0.0,122.50247955322266,163.0,61310.55859375,0.0,1636.218017578125,1.0,279.75457763671875,283.4006652832031,298.74273681640625,302.7298583984375,293.1499938964844,293.1499938964844,279.45001220703125,37331.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406050801277161,1.0,0.0,0.0,4.015987396240234,4.016016006469727,1.0761626754174358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.935546875,0.0,2031.868896484375,1895.4371337890625,0.0,2847.369140625,0.9934292435646056,1.0,0.0,3.0,1.0,0.0
17751300,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8165884017944336,0.3188086748123169,0.2893732190132141,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8815385103225708,0.4057916104793548,0.3863089978694916,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8692418932914734,0.3889361023902893,0.2737201452255249,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8532586097717285,0.3675344288349151,0.3503360450267792,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7051559686660767,0.2023856490850448,0.9244429469108582,284.7985534667969,284.95001220703125,298.0159912109375,295.7323608398437,297.5493469238281,297.1820983886719,284.8017578125,1.0,0.514183759689331,0.6944047212600708,0.6944047212600708,1.0,1.0,-2.670240640640259,1.173767328262329,1.4964733123779297,0.5702788829803467,0.8124533295631409,0.8124533295631409,0.0,130.69171142578125,163.0,61773.45703125,0.0,1676.708251953125,1.0,279.4921875,283.2982788085937,298.7718505859375,302.8719177246094,293.1499938964844,293.1499938964844,279.45001220703125,43486.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455241918563843,1.0,0.0,0.0,3.871425867080689,3.8714544773101807,1.0000810561905382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.1552734375,0.0,1892.843994140625,1895.4371337890625,0.0,2893.36865234375,0.9624602794647216,1.0,0.0,3.0,1.0,0.0
17751360,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8038286566734314,0.3185848593711853,0.289347231388092,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8677344918251038,0.4059746563434601,0.3867002725601196,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8557371497154236,0.3888911008834839,0.2738347947597503,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.840641438961029,0.3677193522453308,0.350738376379013,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6934774518013,0.2022084891796112,0.9250028133392334,284.8852233886719,284.95001220703125,298.0419311523437,295.74566650390625,297.55877685546875,297.1787109375,284.8880615234375,1.0,0.5200567841529846,0.6934248805046082,0.6934248805046082,1.0,1.0,-2.6719717979431152,1.1741394996643066,1.497832179069519,0.5702585577964783,0.8351383805274963,0.8351383805274963,0.0,139.179443359375,166.0,61522.80078125,0.0,1717.86767578125,1.0,279.456298828125,283.3814697265625,298.7519226074219,302.7628479003906,293.1499938964844,293.1499938964844,279.75,41218.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844543993473053,1.0,0.0,0.0,3.744844913482666,3.744871616363525,9.3575243909072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.783203125,0.0,1719.712646484375,1895.4371337890625,0.0,2884.19775390625,0.9377161264419556,1.0,0.0,3.0,1.0,0.0
17751420,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7900063395500183,0.3192488253116607,0.2900958359241485,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8537066578865051,0.4073217809200287,0.3881478607654571,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.842047929763794,0.3898872435092926,0.2746458053588867,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8278233408927917,0.3689812421798706,0.3521272242069244,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6810218095779419,0.2023812681436538,0.927100658416748,285.0030517578125,284.95001220703125,298.0950927734375,295.7734375,297.583251953125,297.18096923828125,285.00128173828125,1.0,0.5277003645896912,0.6914652585983276,0.6914652585983276,1.0,1.0,-2.6797711849212646,1.1769224405288696,1.502848744392395,0.5712718963623047,0.9348899722099304,0.9348899722099304,0.0,149.83517456054688,154.0,61187.671875,0.0,1777.945068359375,1.0,279.74395751953125,283.50152587890625,298.7446594238281,302.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,32976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347747325897217,1.0,0.0,0.0,3.8937346935272217,3.893761396408081,1.0116400517290458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.7919921875,0.0,1837.39794921875,1895.4371337890625,0.0,2792.93701171875,0.9634294509887696,1.0,0.0,3.0,1.0,0.0
17751480,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7900063395500183,0.3192488253116607,0.2900958359241485,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8537066578865051,0.4073217809200287,0.3881478607654571,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.842047929763794,0.3898872435092926,0.2746458053588867,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8278233408927917,0.3689812421798706,0.3521272242069244,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6810218095779419,0.2023812681436538,0.927100658416748,285.0030517578125,284.95001220703125,298.0950927734375,295.7734375,297.583251953125,297.18096923828125,285.00128173828125,1.0,0.5277003645896912,0.6914652585983276,0.6914652585983276,1.0,1.0,-2.6797711849212646,1.1769224405288696,1.502848744392395,0.5712718963623047,0.9348899722099304,0.9348899722099304,0.0,149.83517456054688,154.0,61187.671875,0.0,1777.945068359375,1.0,279.74395751953125,283.50152587890625,298.7446594238281,302.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,32976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347747325897217,1.0,0.0,0.0,3.8937346935272217,3.893761396408081,1.0116400517290458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.7919921875,0.0,1837.39794921875,1895.4371337890625,0.0,2792.93701171875,0.9634294509887696,1.0,0.0,3.0,1.0,0.0
17751540,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7879467010498047,0.3189928829669952,0.2901454567909241,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8521432280540466,0.40791717171669,0.3889757692813873,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8402849435806274,0.3900354504585266,0.2749606072902679,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8264069557189941,0.3695700168609619,0.3529272675514221,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6791514158248901,0.2022130638360977,0.9271382689476012,284.9120178222656,284.95001220703125,298.1499938964844,295.8027648925781,297.6048889160156,297.177001953125,284.913818359375,1.0,0.5286141037940979,0.6895055770874023,0.6895055770874023,1.0,1.0,-2.682220458984375,1.177128553390503,1.5050917863845823,0.5710647106170654,0.8492609262466431,0.8492609262466431,0.0,151.5423583984375,142.0,61794.21875,0.0,1789.3826904296875,1.0,279.4562683105469,283.3986511230469,298.8152160644531,302.83453369140625,293.1499938964844,293.1499938964844,279.75,39029.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413495421409607,1.0,0.0,0.0,3.746057748794556,3.746083974838257,9.363585604660328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.791015625,0.0,1704.3465576171875,1895.4371337890625,0.0,2854.32666015625,0.9356988668441772,1.0,0.0,3.0,1.0,0.0
17751600,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7879467010498047,0.3189928829669952,0.2901454567909241,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8521432280540466,0.40791717171669,0.3889757692813873,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8402849435806274,0.3900354504585266,0.2749606072902679,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8264069557189941,0.3695700168609619,0.3529272675514221,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6791514158248901,0.2022130638360977,0.9271382689476012,284.9120178222656,284.95001220703125,298.1499938964844,295.8027648925781,297.6048889160156,297.177001953125,284.913818359375,1.0,0.5286141037940979,0.6895055770874023,0.6895055770874023,1.0,1.0,-2.682220458984375,1.177128553390503,1.5050917863845823,0.5710647106170654,0.8492609262466431,0.8492609262466431,0.0,151.5423583984375,142.0,61794.21875,0.0,1789.3826904296875,1.0,279.4562683105469,283.3986511230469,298.8152160644531,302.83453369140625,293.1499938964844,293.1499938964844,279.75,39029.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413495421409607,1.0,0.0,0.0,3.746057748794556,3.746083974838257,9.363585604660328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.791015625,0.0,1704.3465576171875,1895.4371337890625,0.0,2854.32666015625,0.9356988668441772,1.0,0.0,3.0,1.0,0.0
17751660,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.794084906578064,0.3196766972541809,0.2903611958026886,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8588862419128418,0.4092763662338257,0.3898674547672272,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8465313911437988,0.3910504579544067,0.275364875793457,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8326650857925415,0.3708649277687073,0.3537761569023132,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.684386134147644,0.2024767100811004,0.926877737045288,285.01202392578125,284.95001220703125,298.2059326171875,295.8330078125,297.63092041015625,297.17999267578125,285.0094299316406,1.0,0.5258948802947998,0.6876116394996643,0.6876116394996643,1.0,1.0,-2.684739112854004,1.1774134635925293,1.507325530052185,0.5707307457923889,0.94833642244339,0.94833642244339,0.0,147.1522979736328,130.0,61468.28515625,0.0,1773.047607421875,1.0,279.7440490722656,283.5025329589844,298.8116455078125,302.7406311035156,293.1499938964844,293.1499938964844,279.45001220703125,32344.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833375096321106,1.0,0.0,0.0,3.911758184432984,3.911785125732422,1.0210271739197196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0146484375,0.0,1855.1358642578125,1895.4371337890625,0.0,2779.88623046875,0.9670621752738952,1.0,0.0,3.0,1.0,0.0
17751720,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.794084906578064,0.3196766972541809,0.2903611958026886,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8588862419128418,0.4092763662338257,0.3898674547672272,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8465313911437988,0.3910504579544067,0.275364875793457,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8326650857925415,0.3708649277687073,0.3537761569023132,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.684386134147644,0.2024767100811004,0.926877737045288,285.01202392578125,284.95001220703125,298.2059326171875,295.8330078125,297.63092041015625,297.17999267578125,285.0094299316406,1.0,0.5258948802947998,0.6876116394996643,0.6876116394996643,1.0,1.0,-2.684739112854004,1.1774134635925293,1.507325530052185,0.5707307457923889,0.94833642244339,0.94833642244339,0.0,147.1522979736328,130.0,61468.28515625,0.0,1773.047607421875,1.0,279.7440490722656,283.5025329589844,298.8116455078125,302.7406311035156,293.1499938964844,293.1499938964844,279.45001220703125,32344.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833375096321106,1.0,0.0,0.0,3.911758184432984,3.911785125732422,1.0210271739197196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0146484375,0.0,1855.1358642578125,1895.4371337890625,0.0,2779.88623046875,0.9670621752738952,1.0,0.0,3.0,1.0,0.0
17751780,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8040622472763062,0.3194603025913238,0.2901180982589721,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8699427247047424,0.4098685383796692,0.3903512954711914,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8568617701530457,0.3912118375301361,0.2754359543323517,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8428151607513428,0.371477723121643,0.354256272315979,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6932184100151062,0.2024046331644058,0.9257078766822816,284.9071044921875,284.95001220703125,298.2621765136719,295.8634338378906,297.6532897949219,297.176513671875,284.9091796875,1.0,0.5209856033325195,0.6857177019119263,0.6857177019119263,1.0,1.0,-2.6842918395996094,1.1762586832046509,1.5080331563949585,0.5697600841522217,0.8536226749420166,0.8536226749420166,0.0,139.95338439941406,118.0,62071.13671875,0.0,1739.4422607421875,1.0,279.4560852050781,283.3881225585937,298.8788757324219,302.9184265136719,293.1499938964844,293.1499938964844,279.75,38998.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405265808105469,1.0,0.0,0.0,3.772262811660767,3.772289276123047,9.495047947893908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6826171875,0.0,1735.3419189453125,1895.4371337890625,0.0,2846.635498046875,0.9413635730743408,1.0,0.0,3.0,1.0,0.0
17751840,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8040622472763062,0.3194603025913238,0.2901180982589721,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8699427247047424,0.4098685383796692,0.3903512954711914,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8568617701530457,0.3912118375301361,0.2754359543323517,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8428151607513428,0.371477723121643,0.354256272315979,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6932184100151062,0.2024046331644058,0.9257078766822816,284.9071044921875,284.95001220703125,298.2621765136719,295.8634338378906,297.6532897949219,297.176513671875,284.9091796875,1.0,0.5209856033325195,0.6857177019119263,0.6857177019119263,1.0,1.0,-2.6842918395996094,1.1762586832046509,1.5080331563949585,0.5697600841522217,0.8536226749420166,0.8536226749420166,0.0,139.95338439941406,118.0,62071.13671875,0.0,1739.4422607421875,1.0,279.4560852050781,283.3881225585937,298.8788757324219,302.9184265136719,293.1499938964844,293.1499938964844,279.75,38998.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405265808105469,1.0,0.0,0.0,3.772262811660767,3.772289276123047,9.495047947893908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6826171875,0.0,1735.3419189453125,1895.4371337890625,0.0,2846.635498046875,0.9413635730743408,1.0,0.0,3.0,1.0,0.0
17751900,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8105605840682983,0.3197743594646454,0.2900033891201019,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8772829174995422,0.4104966223239898,0.3905650377273559,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8637926578521729,0.3916753530502319,0.2754614055156708,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8495587110519409,0.3720909357070923,0.3544737100601196,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6990467309951782,0.2025395482778549,0.9249749183654784,285.0316162109375,284.95001220703125,298.2903747558594,295.8786926269531,297.6661682128906,297.1776733398437,285.0345153808594,1.0,0.5179697275161743,0.6847707033157349,0.6847707033157349,1.0,1.0,-2.683817148208618,1.175573706626892,1.5082435607910156,0.5691244006156921,0.9423648715019226,0.9423648715019226,0.0,135.51812744140625,118.0,61447.2421875,0.0,1718.4576416015625,1.0,279.70513916015625,283.5234375,298.8436889648437,302.72821044921875,293.1499938964844,293.1499938964844,279.75,33215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342114686965942,1.0,0.0,0.0,3.842165946960449,3.8421921730041504,9.850209607975555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6767578125,0.0,1775.105224609375,1895.4371337890625,0.0,2787.683837890625,0.9546679854393004,1.0,0.0,3.0,1.0,0.0
17751960,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8185220956802368,0.3202313482761383,0.2902069687843323,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8866251111030579,0.4112667441368103,0.39106485247612,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8727263808250427,0.3922877013683319,0.2757228314876556,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8582003712654114,0.3728344142436981,0.354950338602066,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.706436038017273,0.2027724236249923,0.9249471426010132,285.0113525390625,284.95001220703125,298.31866455078125,295.8940124511719,297.6799011230469,297.1802673339844,285.0090026855469,1.0,0.514809787273407,0.6838789582252502,0.6838789582252502,1.0,1.0,-2.685514450073242,1.1759308576583862,1.509583592414856,0.5690790414810181,0.9537699222564696,0.9537699222564696,0.0,130.45689392089844,106.0,61705.609375,0.0,1697.772216796875,1.0,279.7439270019531,283.49676513671875,298.873046875,302.8181457519531,293.1499938964844,293.1499938964844,279.45001220703125,32415.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325895071029663,1.0,0.0,0.0,3.932614088058472,3.932641267776489,1.0319436114514249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9833984375,0.0,1882.3206787109373,1895.4371337890625,0.0,2772.564697265625,0.9719897508621216,1.0,0.0,3.0,1.0,0.0
17752020,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.835003137588501,0.3201066851615906,0.2899394333362579,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9070436954498292,0.4119094312191009,0.3914809823036194,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8922832608222961,0.3925206959247589,0.2757592499256134,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8773693442344666,0.3735155165195465,0.3553804159164428,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7214478254318237,0.2027987688779831,0.9236812591552734,284.9047546386719,284.95001220703125,298.3753662109375,295.9247436523437,297.7028503417969,297.17755126953125,284.906982421875,1.0,0.5078548192977905,0.6820954084396362,0.6820954084396362,1.0,1.0,-2.6847386360168457,1.1746495962142944,1.5100891590118408,0.5680432915687561,0.8567570447921753,0.8567570447921753,0.0,120.28350830078124,94.0,62312.2578125,0.0,1650.0831298828125,1.0,279.4559631347656,283.3806457519531,298.9398193359375,302.995361328125,293.1499938964844,293.1499938964844,279.75,39066.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396267890930176,1.0,0.0,0.0,3.7937259674072266,3.793752908706665,9.60340344136057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1396484375,0.0,1761.75830078125,1895.4371337890625,0.0,2838.228515625,0.9461417198181152,1.0,0.0,3.0,1.0,0.0
17752080,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.835003137588501,0.3201066851615906,0.2899394333362579,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9070436954498292,0.4119094312191009,0.3914809823036194,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8922832608222961,0.3925206959247589,0.2757592499256134,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8773693442344666,0.3735155165195465,0.3553804159164428,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7214478254318237,0.2027987688779831,0.9236812591552734,284.9047546386719,284.95001220703125,298.3753662109375,295.9247436523437,297.7028503417969,297.17755126953125,284.906982421875,1.0,0.5078548192977905,0.6820954084396362,0.6820954084396362,1.0,1.0,-2.6847386360168457,1.1746495962142944,1.5100891590118408,0.5680432915687561,0.8567570447921753,0.8567570447921753,0.0,120.28350830078124,94.0,62312.2578125,0.0,1650.0831298828125,1.0,279.4559631347656,283.3806457519531,298.9398193359375,302.995361328125,293.1499938964844,293.1499938964844,279.75,39066.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396267890930176,1.0,0.0,0.0,3.7937259674072266,3.793752908706665,9.60340344136057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1396484375,0.0,1761.75830078125,1895.4371337890625,0.0,2838.228515625,0.9461417198181152,1.0,0.0,3.0,1.0,0.0
17752140,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8576804995536804,0.320967823266983,0.2900407314300537,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9371676445007324,0.4133670032024383,0.3921771943569183,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9198049902915956,0.3936734199523926,0.2760458588600158,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9034280180931092,0.3749448955059051,0.3560709953308105,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7401780486106873,0.2032533437013626,0.9229909777641296,285.0122375488281,284.95001220703125,298.43231201171875,295.9555969238281,297.7298889160156,297.181884765625,285.0097351074219,1.0,0.5004466772079468,0.6803118586540222,0.6803118586540222,1.0,1.0,-2.68603515625,1.1743589639663696,1.5116761922836304,0.5673747062683105,0.9589695334434508,0.9589695334434508,0.0,109.05987548828124,82.0,61936.09765625,0.0,1600.5615234375,1.0,279.74432373046875,283.4920349121094,298.93438720703125,302.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,32450.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316289782524109,1.0,0.0,0.0,3.952781438827514,3.952808618545532,1.0425547998238471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.7099609375,0.0,1908.589111328125,1895.4371337890625,0.0,2763.614990234375,0.9763959050178528,1.0,0.0,3.0,1.0,0.0
17752200,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8576804995536804,0.320967823266983,0.2900407314300537,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9371676445007324,0.4133670032024383,0.3921771943569183,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9198049902915956,0.3936734199523926,0.2760458588600158,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9034280180931092,0.3749448955059051,0.3560709953308105,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7401780486106873,0.2032533437013626,0.9229909777641296,285.0122375488281,284.95001220703125,298.43231201171875,295.9555969238281,297.7298889160156,297.181884765625,285.0097351074219,1.0,0.5004466772079468,0.6803118586540222,0.6803118586540222,1.0,1.0,-2.68603515625,1.1743589639663696,1.5116761922836304,0.5673747062683105,0.9589695334434508,0.9589695334434508,0.0,109.05987548828124,82.0,61936.09765625,0.0,1600.5615234375,1.0,279.74432373046875,283.4920349121094,298.93438720703125,302.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,32450.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316289782524109,1.0,0.0,0.0,3.952781438827514,3.952808618545532,1.0425547998238471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.7099609375,0.0,1908.589111328125,1895.4371337890625,0.0,2763.614990234375,0.9763959050178528,1.0,0.0,3.0,1.0,0.0
17752260,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8865254521369934,0.3209071159362793,0.2898027002811432,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9713956713676452,0.4140510559082031,0.392600268125534,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9552959203720092,0.3939602375030517,0.276097297668457,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9385769367218018,0.3756772577762604,0.3565180003643036,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7639055848121643,0.2033471465110778,0.9218700528144836,284.9033508300781,284.95001220703125,298.4894104003906,295.9865417480469,297.753173828125,297.1795654296875,284.9057312011719,1.0,0.4927318394184112,0.6785308718681335,0.6785308718681335,1.0,1.0,-2.685516119003296,1.1731725931167605,1.512343406677246,0.5663760900497437,0.8602811098098755,0.8602811098098755,0.0,97.8904266357422,85.0,62562.10546875,0.0,1548.6910400390625,1.0,279.4558410644531,283.3739013671875,299.0016174316406,303.0736083984375,293.1499938964844,293.1499938964844,279.75,39084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838674008846283,1.0,0.0,0.0,3.815113067626953,3.815140008926392,9.711986876936862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.048828125,0.0,1787.967529296875,1895.4371337890625,0.0,2829.3291015625,0.9508625864982604,1.0,0.0,3.0,1.0,0.0
17752320,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8865254521369934,0.3209071159362793,0.2898027002811432,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9713956713676452,0.4140510559082031,0.392600268125534,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9552959203720092,0.3939602375030517,0.276097297668457,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9385769367218018,0.3756772577762604,0.3565180003643036,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7639055848121643,0.2033471465110778,0.9218700528144836,284.9033508300781,284.95001220703125,298.4894104003906,295.9865417480469,297.753173828125,297.1795654296875,284.9057312011719,1.0,0.4927318394184112,0.6785308718681335,0.6785308718681335,1.0,1.0,-2.685516119003296,1.1731725931167605,1.512343406677246,0.5663760900497437,0.8602811098098755,0.8602811098098755,0.0,97.8904266357422,85.0,62562.10546875,0.0,1548.6910400390625,1.0,279.4558410644531,283.3739013671875,299.0016174316406,303.0736083984375,293.1499938964844,293.1499938964844,279.75,39084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838674008846283,1.0,0.0,0.0,3.815113067626953,3.815140008926392,9.711986876936862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.048828125,0.0,1787.967529296875,1895.4371337890625,0.0,2829.3291015625,0.9508625864982604,1.0,0.0,3.0,1.0,0.0
17752380,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9067121744155884,0.3218122124671936,0.2901401817798614,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9905300736427308,0.415545105934143,0.3935338854789734,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9765322804450988,0.3951540291309356,0.2765639126300812,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9618280529975892,0.3771466910839081,0.3574512898921966,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7807350754737854,0.2038445323705673,0.9223685264587402,285.015625,284.95001220703125,298.5466613769531,296.0175476074219,297.7803955078125,297.1840209960937,285.0132751464844,1.0,0.4895350933074951,0.6767498850822449,0.6767498850822449,1.0,1.0,-2.6893150806427,1.1740388870239258,1.5152761936187744,0.5662716031074524,0.966472864151001,0.966472864151001,0.0,91.90399932861328,103.0,62218.8515625,0.0,1526.576416015625,1.0,279.74444580078125,283.4892883300781,298.9967041015625,302.97467041015625,293.1499938964844,293.1499938964844,279.45001220703125,32416.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830740213394165,1.0,0.0,0.0,3.9738144874572754,3.973841905593872,1.0536792842685827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.05078125,0.0,1935.689208984375,1895.4371337890625,0.0,2755.337158203125,0.9811448454856871,1.0,0.0,3.0,1.0,0.0
17752440,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9067121744155884,0.3218122124671936,0.2901401817798614,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9905300736427308,0.415545105934143,0.3935338854789734,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9765322804450988,0.3951540291309356,0.2765639126300812,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9618280529975892,0.3771466910839081,0.3574512898921966,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7807350754737854,0.2038445323705673,0.9223685264587402,285.015625,284.95001220703125,298.5466613769531,296.0175476074219,297.7803955078125,297.1840209960937,285.0132751464844,1.0,0.4895350933074951,0.6767498850822449,0.6767498850822449,1.0,1.0,-2.6893150806427,1.1740388870239258,1.5152761936187744,0.5662716031074524,0.966472864151001,0.966472864151001,0.0,91.90399932861328,103.0,62218.8515625,0.0,1526.576416015625,1.0,279.74444580078125,283.4892883300781,298.9967041015625,302.97467041015625,293.1499938964844,293.1499938964844,279.45001220703125,32416.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830740213394165,1.0,0.0,0.0,3.9738144874572754,3.973841905593872,1.0536792842685827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.05078125,0.0,1935.689208984375,1895.4371337890625,0.0,2755.337158203125,0.9811448454856871,1.0,0.0,3.0,1.0,0.0
