time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9046671986579896,0.3218446373939514,0.2904483675956726,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9889987707138062,0.4159578084945678,0.3941721618175506,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9746776819229126,0.3953685462474823,0.276917427778244,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9599481225013732,0.3775754570960998,0.3580851256847381,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7790729999542236,0.2039323300123214,0.9234333038330078,284.8689270019531,284.95001220703125,298.5753479003906,296.0330505371094,297.7924499511719,297.1835021972656,284.86456298828125,1.0,0.4909219443798065,0.6758593916893005,0.6758593916893005,1.0,1.0,-2.692920684814453,1.1752550601959229,1.5176656246185305,0.5667078495025635,0.867314338684082,0.867314338684082,0.0,92.69922637939452,103.0,63180.1875,0.0,1535.253662109375,1.0,279.4906311035156,283.3251037597656,299.0652770996094,303.220703125,293.1499938964844,293.1499938964844,279.45001220703125,37478.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369237184524536,1.0,0.0,0.0,3.94279718399048,3.942825317382813,1.0372947372161434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.041015625,0.0,1936.332763671875,1895.4371337890625,0.0,2812.987548828125,0.9749954342842102,1.0,0.0,3.0,1.0,0.0
17752560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.894543468952179,0.3216950297355652,0.2904427647590637,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9801427125930786,0.4161963760852813,0.394538551568985,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.964499294757843,0.3954006135463714,0.2770425379276275,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9491024017333984,0.3778451383113861,0.3584795296192169,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7706630825996399,0.2039013803005218,0.9239922761917114,284.90435791015625,284.95001220703125,298.60406494140625,296.048583984375,297.803466796875,297.18115234375,284.9072265625,1.0,0.493428885936737,0.6749478578567505,0.6749478578567505,1.0,1.0,-2.6946511268615723,1.1755750179290771,1.5190761089324951,0.5666549801826477,0.8679342269897461,0.8679342269897461,0.0,95.82250213623048,121.0,62992.37109375,0.0,1552.021240234375,1.0,279.455810546875,283.36700439453125,299.06524658203125,303.1629333496094,293.1499938964844,293.1499938964844,279.75,38870.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380617499351501,1.0,0.0,0.0,3.847604751586914,3.847632169723511,9.87811745289946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1796875,0.0,1826.4066162109373,1895.4371337890625,0.0,2823.611572265625,0.957963764667511,1.0,0.0,3.0,1.0,0.0
17752620,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8694292902946472,0.3224504292011261,0.2912266254425049,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9536846876144408,0.4175886213779449,0.3959850668907165,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9355060458183287,0.3964770138263702,0.2778775095939636,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9195380210876464,0.3792067170143127,0.3599216639995575,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7498459815979004,0.2042629420757293,0.9268197417259216,285.0231018066406,284.95001220703125,298.6615600585937,296.07965087890625,297.8300170898437,297.1841735839844,285.0208435058594,1.0,0.5012409687042236,0.6731247305870056,0.6731247305870056,1.0,1.0,-2.703457832336426,1.178735375404358,1.524722456932068,0.5677561163902283,0.9815058708190918,0.9815058708190918,0.0,105.25762939453124,139.0,62733.8046875,0.0,1607.913818359375,1.0,279.7446594238281,283.4866027832031,299.06121826171875,303.0706787109375,293.1499938964844,293.1499938964844,279.45001220703125,32274.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306306004524231,1.0,0.0,0.0,4.009881019592285,4.009909152984619,1.072892700904049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.6259765625,0.0,1982.102294921875,1895.4371337890625,0.0,2754.31640625,0.9892386198043824,1.0,0.0,3.0,1.0,0.0
17752680,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8694292902946472,0.3224504292011261,0.2912266254425049,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9536846876144408,0.4175886213779449,0.3959850668907165,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9355060458183287,0.3964770138263702,0.2778775095939636,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9195380210876464,0.3792067170143127,0.3599216639995575,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7498459815979004,0.2042629420757293,0.9268197417259216,285.0231018066406,284.95001220703125,298.6615600585937,296.07965087890625,297.8300170898437,297.1841735839844,285.0208435058594,1.0,0.5012409687042236,0.6731247305870056,0.6731247305870056,1.0,1.0,-2.703457832336426,1.178735375404358,1.524722456932068,0.5677561163902283,0.9815058708190918,0.9815058708190918,0.0,105.25762939453124,139.0,62733.8046875,0.0,1607.913818359375,1.0,279.7446594238281,283.4866027832031,299.06121826171875,303.0706787109375,293.1499938964844,293.1499938964844,279.45001220703125,32274.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306306004524231,1.0,0.0,0.0,4.009881019592285,4.009909152984619,1.072892700904049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.6259765625,0.0,1982.102294921875,1895.4371337890625,0.0,2754.31640625,0.9892386198043824,1.0,0.0,3.0,1.0,0.0
17752740,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8412550091743469,0.3221268653869629,0.2917156815528869,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9180608987808228,0.4180803298950195,0.3972307741641998,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.900792360305786,0.3965479135513305,0.2785232961177826,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8875555396080017,0.3797387480735779,0.3611835241317749,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7268091440200806,0.2041243910789489,0.9294003844261168,284.90203857421875,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.1795654296875,284.9050598144531,1.0,0.5113228559494019,0.6713016629219055,0.6713016629219055,1.0,1.0,-2.71094298362732,1.1812236309051514,1.5297192335128784,0.5686637163162231,0.8784783482551575,0.8784783482551575,0.0,118.6641616821289,157.0,63614.3203125,0.0,1680.59033203125,1.0,279.455322265625,283.3532409667969,299.1298217773437,303.2672119140625,293.1499938964844,293.1499938964844,279.75,38695.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384436368942261,1.0,0.0,0.0,3.898451328277588,3.898479223251343,1.014092276818701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.8232421875,0.0,1889.0450439453125,1895.4371337890625,0.0,2827.177490234375,0.9690753817558287,1.0,0.0,3.0,1.0,0.0
17752800,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8412550091743469,0.3221268653869629,0.2917156815528869,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9180608987808228,0.4180803298950195,0.3972307741641998,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.900792360305786,0.3965479135513305,0.2785232961177826,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8875555396080017,0.3797387480735779,0.3611835241317749,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7268091440200806,0.2041243910789489,0.9294003844261168,284.90203857421875,284.95001220703125,298.7191467285156,296.1107177734375,297.8521423339844,297.1795654296875,284.9050598144531,1.0,0.5113228559494019,0.6713016629219055,0.6713016629219055,1.0,1.0,-2.71094298362732,1.1812236309051514,1.5297192335128784,0.5686637163162231,0.8784783482551575,0.8784783482551575,0.0,118.6641616821289,157.0,63614.3203125,0.0,1680.59033203125,1.0,279.455322265625,283.3532409667969,299.1298217773437,303.2672119140625,293.1499938964844,293.1499938964844,279.75,38695.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384436368942261,1.0,0.0,0.0,3.898451328277588,3.898479223251343,1.014092276818701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.8232421875,0.0,1889.0450439453125,1895.4371337890625,0.0,2827.177490234375,0.9690753817558287,1.0,0.0,3.0,1.0,0.0
17752860,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8173147439956665,0.3227250277996063,0.2925475537776947,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8886843919754028,0.419341892004013,0.398759514093399,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8728959560394287,0.3974849581718445,0.2794108986854553,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8607147336006165,0.3809612095355987,0.3627012372016907,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7052794098854065,0.2043040692806244,0.9324268102645874,285.0272216796875,284.95001220703125,298.7767944335937,296.1417541503906,297.8778686523437,297.1812438964844,285.0251159667969,1.0,0.52264404296875,0.6693368554115295,0.6693368554115295,1.0,1.0,-2.72029995918274,1.184520244598389,1.535779595375061,0.5697916746139526,0.997165024280548,0.997165024280548,0.0,133.82977294921875,175.0,63320.20703125,0.0,1764.61669921875,1.0,279.74493408203125,283.4794921875,299.1244201660156,303.1722412109375,293.1499938964844,293.1499938964844,279.45001220703125,32320.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312340974807739,1.0,0.0,0.0,4.055166244506836,4.05519437789917,1.0972624977512169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2939453125,0.0,2043.3568115234373,1895.4371337890625,0.0,2759.93701171875,0.999625325202942,1.0,0.0,3.0,1.0,0.0
17752920,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8173147439956665,0.3227250277996063,0.2925475537776947,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8886843919754028,0.419341892004013,0.398759514093399,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8728959560394287,0.3974849581718445,0.2794108986854553,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8607147336006165,0.3809612095355987,0.3627012372016907,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7052794098854065,0.2043040692806244,0.9324268102645874,285.0272216796875,284.95001220703125,298.7767944335937,296.1417541503906,297.8778686523437,297.1812438964844,285.0251159667969,1.0,0.52264404296875,0.6693368554115295,0.6693368554115295,1.0,1.0,-2.72029995918274,1.184520244598389,1.535779595375061,0.5697916746139526,0.997165024280548,0.997165024280548,0.0,133.82977294921875,175.0,63320.20703125,0.0,1764.61669921875,1.0,279.74493408203125,283.4794921875,299.1244201660156,303.1722412109375,293.1499938964844,293.1499938964844,279.45001220703125,32320.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312340974807739,1.0,0.0,0.0,4.055166244506836,4.05519437789917,1.0972624977512169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2939453125,0.0,2043.3568115234373,1895.4371337890625,0.0,2759.93701171875,0.999625325202942,1.0,0.0,3.0,1.0,0.0
17752980,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7938912510871887,0.322279155254364,0.2930698096752167,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8633785247802734,0.4197277724742889,0.4000545144081116,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.848436713218689,0.397445410490036,0.2800906598567962,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8374910354614258,0.3813784122467041,0.3640022575855255,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6840714812278748,0.2040130943059921,0.9349809288978576,284.8955993652344,284.95001220703125,298.83447265625,296.1727600097656,297.8994445800781,297.1758117675781,284.8991394042969,1.0,0.5345879197120667,0.6673719882965088,0.6673719882965088,1.0,1.0,-2.727941036224365,1.1869534254074097,1.540987491607666,0.5706273317337036,0.8890501260757446,0.8890501260757446,0.0,150.7049102783203,163.0,64248.53125,0.0,1854.532958984375,1.0,279.454833984375,283.33563232421875,299.1928100585937,303.3721618652344,293.1499938964844,293.1499938964844,279.75,38604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391069769859314,1.0,0.0,0.0,3.953701972961426,3.953730344772339,1.0430403563077562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.45703125,0.0,1959.65869140625,1895.4371337890625,0.0,2833.373046875,0.9809603095054626,1.0,0.0,3.0,1.0,0.0
17753040,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7938912510871887,0.322279155254364,0.2930698096752167,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8633785247802734,0.4197277724742889,0.4000545144081116,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.848436713218689,0.397445410490036,0.2800906598567962,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8374910354614258,0.3813784122467041,0.3640022575855255,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6840714812278748,0.2040130943059921,0.9349809288978576,284.8955993652344,284.95001220703125,298.83447265625,296.1727600097656,297.8994445800781,297.1758117675781,284.8991394042969,1.0,0.5345879197120667,0.6673719882965088,0.6673719882965088,1.0,1.0,-2.727941036224365,1.1869534254074097,1.540987491607666,0.5706273317337036,0.8890501260757446,0.8890501260757446,0.0,150.7049102783203,163.0,64248.53125,0.0,1854.532958984375,1.0,279.454833984375,283.33563232421875,299.1928100585937,303.3721618652344,293.1499938964844,293.1499938964844,279.75,38604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391069769859314,1.0,0.0,0.0,3.953701972961426,3.953730344772339,1.0430403563077562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.45703125,0.0,1959.65869140625,1895.4371337890625,0.0,2833.373046875,0.9809603095054626,1.0,0.0,3.0,1.0,0.0
17753100,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7887812852859497,0.3224363923072815,0.2931027412414551,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8582806587219238,0.420221209526062,0.4004484117031097,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8434762954711914,0.3977715373039245,0.2802459895610809,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.832840621471405,0.3818591833114624,0.3644053041934967,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6795107126235962,0.2039884030818939,0.9350929260253906,285.0367126464844,284.95001220703125,298.8633117675781,296.188232421875,297.9115295410156,297.1754150390625,285.04052734375,1.0,0.5367600917816162,0.6663895845413208,0.6663895845413208,1.0,1.0,-2.7292592525482178,1.1869947910308838,1.542264461517334,0.5703787207603455,0.988220989704132,0.988220989704132,0.0,154.69259643554688,163.0,63561.45703125,0.0,1875.1068115234373,1.0,279.7089538574219,283.4871520996094,299.1573791503906,303.1779479980469,293.1499938964844,293.1499938964844,279.75,33413.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331702351570129,1.0,0.0,0.0,4.015031337738037,4.015059471130371,1.0756504025266622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.626953125,0.0,1998.335693359375,1895.4371337890625,0.0,2777.976806640625,0.9933409690856934,1.0,0.0,3.0,1.0,0.0
17753160,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7878991961479187,0.32282555103302,0.2934323251247406,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.857499361038208,0.4209280014038086,0.4010937511920929,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.842655599117279,0.3983246982097626,0.2806152403354645,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8321444392204285,0.3825331926345825,0.3650256693363189,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6785714626312256,0.2040933966636657,0.935551106929779,285.0364074707031,284.95001220703125,298.89215087890625,296.20367431640625,297.9247741699219,297.1771240234375,285.0372619628906,1.0,0.5376275777816772,0.6653894186019897,0.6653894186019897,1.0,1.0,-2.7321696281433105,1.1877700090408323,1.544399619102478,0.5704957246780396,1.0,1.0,0.0,155.73106384277344,151.0,63646.734375,0.0,1884.4241943359373,1.0,279.7449951171875,283.48406982421875,299.18505859375,303.2610778808594,293.1499938964844,293.1499938964844,279.45001220703125,32219.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317312002182007,1.0,0.0,0.0,4.065999031066895,4.066027641296387,1.103132944990648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.7744140625,0.0,2057.271240234375,1895.4371337890625,0.0,2764.567626953125,1.0,1.0,0.0,3.0,1.0,0.0
17753220,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7905686497688293,0.3225584030151367,0.293401688337326,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.860782265663147,0.4214375913143158,0.4017578363418579,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8455466032028198,0.3984285593032837,0.2808432579040527,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8352019786834717,0.383061796426773,0.3656824827194214,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6807906031608582,0.2038818597793579,0.934829592704773,284.8857421875,284.95001220703125,298.9498291015625,296.2344665527344,297.94696044921875,297.1732177734375,284.88873291015625,1.0,0.5361707806587219,0.6633889675140381,0.6633889675140381,1.0,1.0,-2.7331361770629883,1.1870018243789673,1.546134352684021,0.56964111328125,0.8990116715431213,0.8990116715431213,0.0,153.65988159179688,139.0,64639.265625,0.0,1876.2628173828125,1.0,279.45465087890625,283.3173828125,299.2530212402344,303.46099853515625,293.1499938964844,293.1499938964844,279.1499938964844,37954.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389979600906372,1.0,0.0,0.0,3.995842456817627,3.995871305465698,1.0653934623405803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.5888671875,0.0,2010.01123046875,1895.4371337890625,0.0,2832.354736328125,0.9895219802856444,1.0,0.0,3.0,1.0,0.0
17753280,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7905686497688293,0.3225584030151367,0.293401688337326,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.860782265663147,0.4214375913143158,0.4017578363418579,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8455466032028198,0.3984285593032837,0.2808432579040527,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8352019786834717,0.383061796426773,0.3656824827194214,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6807906031608582,0.2038818597793579,0.934829592704773,284.8857421875,284.95001220703125,298.9498291015625,296.2344665527344,297.94696044921875,297.1732177734375,284.88873291015625,1.0,0.5361707806587219,0.6633889675140381,0.6633889675140381,1.0,1.0,-2.7331361770629883,1.1870018243789673,1.546134352684021,0.56964111328125,0.8990116715431213,0.8990116715431213,0.0,153.65988159179688,139.0,64639.265625,0.0,1876.2628173828125,1.0,279.45465087890625,283.3173828125,299.2530212402344,303.46099853515625,293.1499938964844,293.1499938964844,279.1499938964844,37954.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389979600906372,1.0,0.0,0.0,3.995842456817627,3.995871305465698,1.0653934623405803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.5888671875,0.0,2010.01123046875,1895.4371337890625,0.0,2832.354736328125,0.9895219802856444,1.0,0.0,3.0,1.0,0.0
17753340,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7975269556045532,0.3221831023693084,0.2927326560020447,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8687750697135925,0.4217613339424133,0.4017488062381744,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8528598546981812,0.3983645141124725,0.2805548012256622,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8425655364990234,0.3834287524223327,0.3657209873199463,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6868555545806885,0.2035592347383499,0.9321226477622986,284.8877868652344,284.95001220703125,299.0074462890625,296.2651672363281,297.96832275390625,297.16815185546875,284.8890991210937,1.0,0.5317295789718628,0.6613885760307312,0.6613885760307312,1.0,1.0,-2.7287673950195312,1.183732032775879,1.5450352430343628,0.5673596262931824,0.83146071434021,0.83146071434021,0.0,147.8282928466797,127.0,64672.359375,0.0,1842.4251708984373,1.0,279.1563720703125,283.3040466308594,299.2654113769531,303.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,41072.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415172696113586,1.0,0.0,0.0,3.726602077484131,3.726628541946411,9.266576626032474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.05859375,0.0,1697.021240234375,1895.4371337890625,0.0,2855.89453125,0.9333919286727904,1.0,0.0,3.0,1.0,0.0
17753400,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7975269556045532,0.3221831023693084,0.2927326560020447,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8687750697135925,0.4217613339424133,0.4017488062381744,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8528598546981812,0.3983645141124725,0.2805548012256622,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8425655364990234,0.3834287524223327,0.3657209873199463,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6868555545806885,0.2035592347383499,0.9321226477622986,284.8877868652344,284.95001220703125,299.0074462890625,296.2651672363281,297.96832275390625,297.16815185546875,284.8890991210937,1.0,0.5317295789718628,0.6613885760307312,0.6613885760307312,1.0,1.0,-2.7287673950195312,1.183732032775879,1.5450352430343628,0.5673596262931824,0.83146071434021,0.83146071434021,0.0,147.8282928466797,127.0,64672.359375,0.0,1842.4251708984373,1.0,279.1563720703125,283.3040466308594,299.2654113769531,303.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,41072.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415172696113586,1.0,0.0,0.0,3.726602077484131,3.726628541946411,9.266576626032474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.05859375,0.0,1697.021240234375,1895.4371337890625,0.0,2855.89453125,0.9333919286727904,1.0,0.0,3.0,1.0,0.0
17753460,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8111405372619629,0.3231498897075653,0.2930306792259216,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.883915364742279,0.4232817590236664,0.4025892317295074,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8671340346336365,0.3995944857597351,0.2809674143791199,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8565376400947571,0.3848811089992523,0.3665201961994171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6986954212188721,0.203902006149292,0.9312692284584044,284.99334716796875,284.95001220703125,299.06500244140625,296.29571533203125,297.9956359863281,297.1734313964844,284.9930725097656,1.0,0.525942862033844,0.6595831513404846,0.6595831513404846,1.0,1.0,-2.7305595874786377,1.183457851409912,1.5471017360687256,0.5666292309761047,0.9205176830291748,0.9205176830291748,0.0,138.64007568359375,115.0,64212.68359375,0.0,1802.395263671875,1.0,279.44305419921875,283.4186706542969,299.2670288085937,303.3767395019531,293.1499938964844,293.1499938964844,279.1499938964844,33520.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831878662109375,1.0,0.0,0.0,3.8600049018859854,3.8600313663482666,9.9418900845194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.59765625,0.0,1799.54345703125,1895.4371337890625,0.0,2765.94091796875,0.956410825252533,1.0,0.0,3.0,1.0,0.0
17753520,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8111405372619629,0.3231498897075653,0.2930306792259216,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.883915364742279,0.4232817590236664,0.4025892317295074,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8671340346336365,0.3995944857597351,0.2809674143791199,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8565376400947571,0.3848811089992523,0.3665201961994171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6986954212188721,0.203902006149292,0.9312692284584044,284.99334716796875,284.95001220703125,299.06500244140625,296.29571533203125,297.9956359863281,297.1734313964844,284.9930725097656,1.0,0.525942862033844,0.6595831513404846,0.6595831513404846,1.0,1.0,-2.7305595874786377,1.183457851409912,1.5471017360687256,0.5666292309761047,0.9205176830291748,0.9205176830291748,0.0,138.64007568359375,115.0,64212.68359375,0.0,1802.395263671875,1.0,279.44305419921875,283.4186706542969,299.2670288085937,303.3767395019531,293.1499938964844,293.1499938964844,279.1499938964844,33520.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831878662109375,1.0,0.0,0.0,3.8600049018859854,3.8600313663482666,9.9418900845194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.59765625,0.0,1799.54345703125,1895.4371337890625,0.0,2765.94091796875,0.956410825252533,1.0,0.0,3.0,1.0,0.0
17753580,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8263339400291443,0.323241114616394,0.2929311394691467,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9024350047111512,0.4240963160991668,0.4031367897987366,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8847960233688354,0.4000117778778076,0.2811109721660614,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8739539384841919,0.3856868147850036,0.3670443594455719,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7129234075546265,0.2039569318294525,0.9300431609153748,284.9171447753906,284.95001220703125,299.1224975585937,296.3261108398437,298.0194091796875,297.1727294921875,284.9183044433594,1.0,0.5193041563034058,0.6577776670455933,0.6577776670455933,1.0,1.0,-2.730432510375977,1.1822469234466553,1.5481857061386108,0.5655441880226135,0.8444147706031799,0.8444147706031799,0.0,128.61410522460938,103.0,64744.8515625,0.0,1755.5338134765625,1.0,279.15643310546875,283.3280639648437,299.3343811035156,303.5484313964844,293.1499938964844,293.1499938964844,279.45001220703125,38886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373570442199707,1.0,0.0,0.0,3.710141897201538,3.71016788482666,9.18489831747138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.57421875,0.0,1661.0977783203125,1895.4371337890625,0.0,2817.0322265625,0.9278241991996764,1.0,0.0,3.0,1.0,0.0
17753640,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8263339400291443,0.323241114616394,0.2929311394691467,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9024350047111512,0.4240963160991668,0.4031367897987366,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8847960233688354,0.4000117778778076,0.2811109721660614,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8739539384841919,0.3856868147850036,0.3670443594455719,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7129234075546265,0.2039569318294525,0.9300431609153748,284.9171447753906,284.95001220703125,299.1224975585937,296.3261108398437,298.0194091796875,297.1727294921875,284.9183044433594,1.0,0.5193041563034058,0.6577776670455933,0.6577776670455933,1.0,1.0,-2.730432510375977,1.1822469234466553,1.5481857061386108,0.5655441880226135,0.8444147706031799,0.8444147706031799,0.0,128.61410522460938,103.0,64744.8515625,0.0,1755.5338134765625,1.0,279.15643310546875,283.3280639648437,299.3343811035156,303.5484313964844,293.1499938964844,293.1499938964844,279.45001220703125,38886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373570442199707,1.0,0.0,0.0,3.710141897201538,3.71016788482666,9.18489831747138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.57421875,0.0,1661.0977783203125,1895.4371337890625,0.0,2817.0322265625,0.9278241991996764,1.0,0.0,3.0,1.0,0.0
17753700,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8353201150894165,0.3236660361289978,0.2929069995880127,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9141587018966676,0.4248244166374206,0.4034229815006256,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8955226540565491,0.4005741477012634,0.2811949551105499,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8845898509025574,0.386380523443222,0.3673160970211029,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7208201885223389,0.2041448056697845,0.9294217824935912,285.0325622558594,284.95001220703125,299.15118408203125,296.3412170410156,298.03271484375,297.17486572265625,285.0345458984375,1.0,0.5157482028007507,0.65687495470047,0.65687495470047,1.0,1.0,-2.730423927307129,1.1816744804382324,1.5487494468688965,0.5649362206459045,0.9288259744644164,0.9288259744644164,0.0,123.23033142089844,103.0,64171.8125,0.0,1730.464599609375,1.0,279.4037780761719,283.4540405273437,299.3048400878906,303.3650207519531,293.1499938964844,293.1499938964844,279.45001220703125,33094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312067985534668,1.0,0.0,0.0,3.784041166305542,3.784066915512085,9.554435109748738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.8154296875,0.0,1703.72265625,1895.4371337890625,0.0,2759.682373046875,0.941591739654541,1.0,0.0,3.0,1.0,0.0
17753760,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8463425040245056,0.3241830766201019,0.2931594550609588,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9291334748268129,0.425653874874115,0.4039696156978607,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9086438417434692,0.4012346267700195,0.2814863324165344,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8974368572235107,0.3871632814407348,0.3678211867809295,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7299737930297852,0.2044043838977813,0.9294383525848388,285.00640869140625,284.95001220703125,299.1798400878906,296.3562927246094,298.04656982421875,297.17803955078125,285.0041198730469,1.0,0.5121856331825256,0.6559722423553467,0.6559722423553467,1.0,1.0,-2.7323601245880127,1.182000994682312,1.550359129905701,0.5648301243782043,0.9353554248809814,0.9353554248809814,0.0,117.47547149658205,91.0,64444.20703125,0.0,1706.5352783203125,1.0,279.44354248046875,283.4231262207031,299.3359375,303.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,32489.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829773485660553,1.0,0.0,0.0,3.872867107391357,3.8728935718536377,1.0008257049776148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.529296875,0.0,1807.3695068359373,1895.4371337890625,0.0,2746.337158203125,0.9585331082344056,1.0,0.0,3.0,1.0,0.0
17753820,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8708787560462952,0.3241997063159942,0.292970210313797,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9605392217636108,0.4264297783374786,0.4044599533081054,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9398945569992064,0.4015766382217407,0.2815618813037872,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9274125695228576,0.3879199922084808,0.368277907371521,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7499682903289795,0.204486533999443,0.9282276630401612,284.9131774902344,284.95001220703125,299.237060546875,296.3862609863281,298.0696105957031,297.176513671875,284.91436767578125,1.0,0.5047032237052917,0.6541667580604553,0.6541667580604553,1.0,1.0,-2.731912612915039,1.1806039810180664,1.5513087511062622,0.56363844871521,0.8489914536476135,0.8489914536476135,0.0,106.40155792236328,79.0,65017.76953125,0.0,1654.2991943359375,1.0,279.1563720703125,283.3182678222656,299.3992004394531,303.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362318873405457,1.0,0.0,0.0,3.734208583831787,3.734234809875488,9.304444574809168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.91015625,0.0,1687.971435546875,1895.4371337890625,0.0,2806.531005859375,0.9328109622001648,1.0,0.0,3.0,1.0,0.0
17753880,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8708787560462952,0.3241997063159942,0.292970210313797,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9605392217636108,0.4264297783374786,0.4044599533081054,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9398945569992064,0.4015766382217407,0.2815618813037872,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9274125695228576,0.3879199922084808,0.368277907371521,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7499682903289795,0.204486533999443,0.9282276630401612,284.9131774902344,284.95001220703125,299.237060546875,296.3862609863281,298.0696105957031,297.176513671875,284.91436767578125,1.0,0.5047032237052917,0.6541667580604553,0.6541667580604553,1.0,1.0,-2.731912612915039,1.1806039810180664,1.5513087511062622,0.56363844871521,0.8489914536476135,0.8489914536476135,0.0,106.40155792236328,79.0,65017.76953125,0.0,1654.2991943359375,1.0,279.1563720703125,283.3182678222656,299.3992004394531,303.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362318873405457,1.0,0.0,0.0,3.734208583831787,3.734234809875488,9.304444574809168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.91015625,0.0,1687.971435546875,1895.4371337890625,0.0,2806.531005859375,0.9328109622001648,1.0,0.0,3.0,1.0,0.0
17753940,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.905888020992279,0.325121134519577,0.2931421101093292,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9947696328163148,0.4280248582363128,0.4052749276161194,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9783867597579956,0.402760237455368,0.2818844616413116,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9680063724517822,0.3893680572509765,0.3689972460269928,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7788292169570923,0.2049599438905716,0.9276037216186525,285.00555419921875,284.95001220703125,299.2940979003906,296.416015625,298.0962829589844,297.181396484375,285.0030822753906,1.0,0.4970231354236603,0.652361273765564,0.652361273765564,1.0,1.0,-2.73359489440918,1.1802107095718384,1.5533841848373413,0.5628054141998291,0.9409544467926024,0.9409544467926024,0.0,94.64714813232422,97.0,64698.296875,0.0,1601.979248046875,1.0,279.4439392089844,283.4162902832031,299.3971252441406,303.5394592285156,293.1499938964844,293.1499938964844,279.1499938964844,32491.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288857340812683,1.0,0.0,0.0,3.895330190658569,3.8953568935394287,1.0124692835233873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0732421875,0.0,1835.5302734375,1895.4371337890625,0.0,2738.075439453125,0.9634185433387756,1.0,0.0,3.0,1.0,0.0
17754000,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.905888020992279,0.325121134519577,0.2931421101093292,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9947696328163148,0.4280248582363128,0.4052749276161194,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9783867597579956,0.402760237455368,0.2818844616413116,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9680063724517822,0.3893680572509765,0.3689972460269928,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7788292169570923,0.2049599438905716,0.9276037216186525,285.00555419921875,284.95001220703125,299.2940979003906,296.416015625,298.0962829589844,297.181396484375,285.0030822753906,1.0,0.4970231354236603,0.652361273765564,0.652361273765564,1.0,1.0,-2.73359489440918,1.1802107095718384,1.5533841848373413,0.5628054141998291,0.9409544467926024,0.9409544467926024,0.0,94.64714813232422,97.0,64698.296875,0.0,1601.979248046875,1.0,279.4439392089844,283.4162902832031,299.3971252441406,303.5394592285156,293.1499938964844,293.1499938964844,279.1499938964844,32491.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288857340812683,1.0,0.0,0.0,3.895330190658569,3.8953568935394287,1.0124692835233873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0732421875,0.0,1835.5302734375,1895.4371337890625,0.0,2738.075439453125,0.9634185433387756,1.0,0.0,3.0,1.0,0.0
17754060,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.905550479888916,0.3250609934329986,0.2933302819728851,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.994976043701172,0.428894966840744,0.4062963128089905,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.97825288772583,0.4029971361160278,0.2822331190109253,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9681907296180724,0.3900332152843475,0.3698341250419616,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7786555290222168,0.2050415426492691,0.9285626411437988,284.9129333496094,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.1793212890625,284.9144592285156,1.0,0.4985138475894928,0.6505511403083801,0.6505511403083801,1.0,1.0,-2.73762583732605,1.1808770895004272,1.556748867034912,0.5625958442687988,0.8544156551361084,0.8544156551361084,0.0,94.9476089477539,115.0,65369.90625,0.0,1609.1915283203125,1.0,279.1562194824219,283.3112487792969,299.4593200683594,303.7148742675781,293.1499938964844,293.1499938964844,279.45001220703125,38637.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835482656955719,1.0,0.0,0.0,3.7603046894073486,3.760331153869629,9.434945127395622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0791015625,0.0,1718.26025390625,1895.4371337890625,0.0,2799.54052734375,0.9385311007499696,1.0,0.0,3.0,1.0,0.0
17754120,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.905550479888916,0.3250609934329986,0.2933302819728851,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.994976043701172,0.428894966840744,0.4062963128089905,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.97825288772583,0.4029971361160278,0.2822331190109253,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9681907296180724,0.3900332152843475,0.3698341250419616,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7786555290222168,0.2050415426492691,0.9285626411437988,284.9129333496094,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.1793212890625,284.9144592285156,1.0,0.4985138475894928,0.6505511403083801,0.6505511403083801,1.0,1.0,-2.73762583732605,1.1808770895004272,1.556748867034912,0.5625958442687988,0.8544156551361084,0.8544156551361084,0.0,94.9476089477539,115.0,65369.90625,0.0,1609.1915283203125,1.0,279.1562194824219,283.3112487792969,299.4593200683594,303.7148742675781,293.1499938964844,293.1499938964844,279.45001220703125,38637.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835482656955719,1.0,0.0,0.0,3.7603046894073486,3.760331153869629,9.434945127395622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0791015625,0.0,1718.26025390625,1895.4371337890625,0.0,2799.54052734375,0.9385311007499696,1.0,0.0,3.0,1.0,0.0
17754180,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8843045234680176,0.3258099853992462,0.2940712571144104,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9763885736465454,0.4305258095264435,0.4079059064388275,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9562229514122008,0.4040097892284393,0.2829925119876861,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.94512939453125,0.3913266062736511,0.3711607158184051,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7608937621116638,0.2054176479578018,0.9311504364013672,285.01251220703125,284.95001220703125,299.4075927734375,296.47467041015625,298.144775390625,297.1829833984375,285.0101928710937,1.0,0.5048759579658508,0.6487410068511963,0.6487410068511963,1.0,1.0,-2.746059894561768,1.183584690093994,1.562475323677063,0.5633809566497803,0.9535911679267884,0.9535911679267884,0.0,102.32717895507812,133.0,65173.87109375,0.0,1655.9503173828125,1.0,279.4441223144531,283.4138488769531,299.457763671875,303.6283874511719,293.1499938964844,293.1499938964844,279.1499938964844,32298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285295963287354,1.0,0.0,0.0,3.9266140460968018,3.9266412258148193,1.0287971008438037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.6767578125,0.0,1873.694580078125,1895.4371337890625,0.0,2734.761962890625,0.9703922867774964,1.0,0.0,3.0,1.0,0.0
17754240,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8843045234680176,0.3258099853992462,0.2940712571144104,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9763885736465454,0.4305258095264435,0.4079059064388275,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9562229514122008,0.4040097892284393,0.2829925119876861,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.94512939453125,0.3913266062736511,0.3711607158184051,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7608937621116638,0.2054176479578018,0.9311504364013672,285.01251220703125,284.95001220703125,299.4075927734375,296.47467041015625,298.144775390625,297.1829833984375,285.0101928710937,1.0,0.5048759579658508,0.6487410068511963,0.6487410068511963,1.0,1.0,-2.746059894561768,1.183584690093994,1.562475323677063,0.5633809566497803,0.9535911679267884,0.9535911679267884,0.0,102.32717895507812,133.0,65173.87109375,0.0,1655.9503173828125,1.0,279.4441223144531,283.4138488769531,299.457763671875,303.6283874511719,293.1499938964844,293.1499938964844,279.1499938964844,32298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285295963287354,1.0,0.0,0.0,3.9266140460968018,3.9266412258148193,1.0287971008438037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.6767578125,0.0,1873.694580078125,1895.4371337890625,0.0,2734.761962890625,0.9703922867774964,1.0,0.0,3.0,1.0,0.0
17754300,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8704002499580383,0.3257292807102203,0.2944557964801788,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9618414640426636,0.4309799969196319,0.4087714552879333,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9398229122161864,0.4040954709053039,0.2833963334560394,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9284982085227966,0.3916258215904236,0.3718657493591308,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.749516487121582,0.2054127156734466,0.9327036142349244,284.8704528808594,284.95001220703125,299.4358215332031,296.4891357421875,298.1558532714844,297.1817626953125,284.8672790527344,1.0,0.5092647075653076,0.647835910320282,0.647835910320282,1.0,1.0,-2.7507660388946533,1.185139298439026,1.565626859664917,0.5639790296554565,0.8569207191467285,0.8569207191467285,0.0,107.8559112548828,133.0,66112.6875,0.0,1688.7752685546875,1.0,279.1916198730469,283.2555847167969,299.52197265625,303.8740234375,293.1499938964844,293.1499938964844,279.1499938964844,37633.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346166610717773,1.0,0.0,0.0,3.891151428222656,3.891178846359253,1.01029809229658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.501953125,0.0,1871.2882080078125,1895.4371337890625,0.0,2791.46240234375,0.9634831547737122,1.0,0.0,3.0,1.0,0.0
