time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8551704287528992,0.3255015313625335,0.294497400522232,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9438457489013672,0.4312940835952759,0.4093306362628937,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9207279086112976,0.4040315747261047,0.2835459113121032,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9100425243377686,0.3917865753173828,0.3722862303256988,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7372238636016846,0.2053020745515823,0.9335366487503052,284.9110717773437,284.95001220703125,299.4639892578125,296.5035400390625,298.166015625,297.17901611328125,284.9132080078125,1.0,0.5140670537948608,0.6468546390533447,0.6468546390533447,1.0,1.0,-2.753175735473633,1.185572862625122,1.5676027536392212,0.5639376640319824,0.863032341003418,0.863032341003418,0.0,114.53911590576172,151.0,65958.6015625,0.0,1723.7099609375,1.0,279.1561279296875,283.2990417480469,299.5201110839844,303.8139953613281,293.1499938964844,293.1499938964844,279.45001220703125,38524.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356789350509644,1.0,0.0,0.0,3.804487466812134,3.804514408111572,9.657965165388305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.599609375,0.0,1770.615478515625,1895.4371337890625,0.0,2801.371337890625,0.9482362270355223,1.0,0.0,3.0,1.0,0.0
17754420,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8297392725944519,0.3260607719421386,0.2953059673309326,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9104685187339784,0.432838499546051,0.4111193716526031,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8898789882659912,0.4048855304718017,0.2843807637691498,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8808509707450867,0.3929174840450287,0.3737135827541351,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7157663702964783,0.2054861038923263,0.9365314245224,285.016357421875,284.95001220703125,299.5201416015625,296.5321044921875,298.19061279296875,297.1811828613281,285.0140380859375,1.0,0.5248581767082214,0.6448920369148254,0.6448920369148254,1.0,1.0,-2.762608051300049,1.188576102256775,1.5740320682525637,0.5648626089096069,0.967130959033966,0.967130959033966,0.0,128.95730590820312,169.0,65752.4375,0.0,1805.7353515625,1.0,279.4444274902344,283.4064025878906,299.5166931152344,303.7253112792969,293.1499938964844,293.1499938964844,279.1499938964844,32287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290339112281799,1.0,0.0,0.0,3.969311237335205,3.9693386554718018,1.051292542797455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.4267578125,0.0,1928.7572021484373,1895.4371337890625,0.0,2739.454345703125,0.9800428748130798,1.0,0.0,3.0,1.0,0.0
17754480,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8297392725944519,0.3260607719421386,0.2953059673309326,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9104685187339784,0.432838499546051,0.4111193716526031,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8898789882659912,0.4048855304718017,0.2843807637691498,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8808509707450867,0.3929174840450287,0.3737135827541351,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7157663702964783,0.2054861038923263,0.9365314245224,285.016357421875,284.95001220703125,299.5201416015625,296.5321044921875,298.19061279296875,297.1811828613281,285.0140380859375,1.0,0.5248581767082214,0.6448920369148254,0.6448920369148254,1.0,1.0,-2.762608051300049,1.188576102256775,1.5740320682525637,0.5648626089096069,0.967130959033966,0.967130959033966,0.0,128.95730590820312,169.0,65752.4375,0.0,1805.7353515625,1.0,279.4444274902344,283.4064025878906,299.5166931152344,303.7253112792969,293.1499938964844,293.1499938964844,279.1499938964844,32287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290339112281799,1.0,0.0,0.0,3.969311237335205,3.9693386554718018,1.051292542797455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.4267578125,0.0,1928.7572021484373,1895.4371337890625,0.0,2739.454345703125,0.9800428748130798,1.0,0.0,3.0,1.0,0.0
17754540,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.805844783782959,0.3255836963653564,0.2957454621791839,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.882639467716217,0.4335167407989502,0.4126360416412353,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8628863096237183,0.4047652184963226,0.2849638164043426,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.854766845703125,0.3932307958602905,0.3748750984668731,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6935747265815735,0.205194741487503,0.9389245510101318,284.90753173828125,284.95001220703125,299.57598876953125,296.560302734375,298.2107849121094,297.176025390625,284.9099426269531,1.0,0.5364532470703125,0.6429294347763062,0.6429294347763062,1.0,1.0,-2.769938707351685,1.1905438899993896,1.579394817352295,0.5654011964797974,0.8714853525161743,0.8714853525161743,0.0,145.42987060546875,187.0,66570.671875,0.0,1894.732421875,1.0,279.1556091308594,283.28424072265625,299.5775451660156,303.9117431640625,293.1499938964844,293.1499938964844,279.45001220703125,38555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363049030303955,1.0,0.0,0.0,3.852593898773194,3.852621078491211,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.400390625,0.0,1830.129638671875,1895.4371337890625,0.0,2807.212158203125,0.9589025378227234,1.0,0.0,3.0,1.0,0.0
17754600,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.805844783782959,0.3255836963653564,0.2957454621791839,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.882639467716217,0.4335167407989502,0.4126360416412353,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8628863096237183,0.4047652184963226,0.2849638164043426,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.854766845703125,0.3932307958602905,0.3748750984668731,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6935747265815735,0.205194741487503,0.9389245510101318,284.90753173828125,284.95001220703125,299.57598876953125,296.560302734375,298.2107849121094,297.176025390625,284.9099426269531,1.0,0.5364532470703125,0.6429294347763062,0.6429294347763062,1.0,1.0,-2.769938707351685,1.1905438899993896,1.579394817352295,0.5654011964797974,0.8714853525161743,0.8714853525161743,0.0,145.42987060546875,187.0,66570.671875,0.0,1894.732421875,1.0,279.1556091308594,283.28424072265625,299.5775451660156,303.9117431640625,293.1499938964844,293.1499938964844,279.45001220703125,38555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363049030303955,1.0,0.0,0.0,3.852593898773194,3.852621078491211,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.400390625,0.0,1830.129638671875,1895.4371337890625,0.0,2807.212158203125,0.9589025378227234,1.0,0.0,3.0,1.0,0.0
17754660,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7846166491508484,0.3260359466075897,0.296532541513443,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8603475689888,0.4350092113018036,0.41446253657341,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8414833545684814,0.4055324494838714,0.2857973277568817,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8341440558433533,0.3942660689353943,0.3762936294078827,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.674710750579834,0.20524463057518,0.9417299032211304,285.01910400390625,284.95001220703125,299.63153076171875,296.5881042480469,298.23468017578125,297.1776428222656,285.016845703125,1.0,0.5484265685081482,0.6409202218055725,0.6409202218055725,1.0,1.0,-2.77915096282959,1.1933529376983645,1.585797905921936,0.5661713480949402,0.9798341989517212,0.9798341989517212,0.0,162.4226837158203,175.0,66314.8984375,0.0,1989.67138671875,1.0,279.4446716308594,283.3980712890625,299.5726928710937,303.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,32375.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296508193016052,1.0,0.0,0.0,4.011950492858887,4.011978626251221,1.074000351763971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8310546875,0.0,1985.689208984375,1895.4371337890625,0.0,2745.1953125,0.9897493720054626,1.0,0.0,3.0,1.0,0.0
17754720,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7846166491508484,0.3260359466075897,0.296532541513443,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8603475689888,0.4350092113018036,0.41446253657341,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8414833545684814,0.4055324494838714,0.2857973277568817,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8341440558433533,0.3942660689353943,0.3762936294078827,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.674710750579834,0.20524463057518,0.9417299032211304,285.01910400390625,284.95001220703125,299.63153076171875,296.5881042480469,298.23468017578125,297.1776428222656,285.016845703125,1.0,0.5484265685081482,0.6409202218055725,0.6409202218055725,1.0,1.0,-2.77915096282959,1.1933529376983645,1.585797905921936,0.5661713480949402,0.9798341989517212,0.9798341989517212,0.0,162.4226837158203,175.0,66314.8984375,0.0,1989.67138671875,1.0,279.4446716308594,283.3980712890625,299.5726928710937,303.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,32375.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296508193016052,1.0,0.0,0.0,4.011950492858887,4.011978626251221,1.074000351763971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8310546875,0.0,1985.689208984375,1895.4371337890625,0.0,2745.1953125,0.9897493720054626,1.0,0.0,3.0,1.0,0.0
17754780,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7782347798347473,0.3254991173744201,0.2965070605278015,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8543643951416016,0.4356507658958435,0.4155168831348419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8354137539863586,0.4053572416305542,0.2860263884067535,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8284399509429932,0.3945156335830688,0.3769672513008117,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6690630912780762,0.2048702836036682,0.9416793584823608,284.901123046875,284.95001220703125,299.68670654296875,296.61553955078125,298.254150390625,297.17236328125,284.90362548828125,1.0,0.5514402389526367,0.6389110088348389,0.6389110088348389,1.0,1.0,-2.78142523765564,1.1928731203079224,1.5885519981384275,0.5654357671737671,0.8769121766090393,0.8769121766090393,0.0,167.9867706298828,163.0,67055.3046875,0.0,2019.69140625,1.0,279.1553649902344,283.26837158203125,299.632080078125,304.0010681152344,293.1499938964844,293.1499938964844,279.45001220703125,38760.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367811441421509,1.0,0.0,0.0,3.8949553966522217,3.8949830532073975,1.0122743105966947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1044921875,0.0,1885.1158447265625,1895.4371337890625,0.0,2811.65673828125,0.9683471322059632,1.0,0.0,3.0,1.0,0.0
17754840,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7782347798347473,0.3254991173744201,0.2965070605278015,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8543643951416016,0.4356507658958435,0.4155168831348419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8354137539863586,0.4053572416305542,0.2860263884067535,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8284399509429932,0.3945156335830688,0.3769672513008117,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6690630912780762,0.2048702836036682,0.9416793584823608,284.901123046875,284.95001220703125,299.68670654296875,296.61553955078125,298.254150390625,297.17236328125,284.90362548828125,1.0,0.5514402389526367,0.6389110088348389,0.6389110088348389,1.0,1.0,-2.78142523765564,1.1928731203079224,1.5885519981384275,0.5654357671737671,0.8769121766090393,0.8769121766090393,0.0,167.9867706298828,163.0,67055.3046875,0.0,2019.69140625,1.0,279.1553649902344,283.26837158203125,299.632080078125,304.0010681152344,293.1499938964844,293.1499938964844,279.45001220703125,38760.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367811441421509,1.0,0.0,0.0,3.8949553966522217,3.8949830532073975,1.0122743105966947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1044921875,0.0,1885.1158447265625,1895.4371337890625,0.0,2811.65673828125,0.9683471322059632,1.0,0.0,3.0,1.0,0.0
17754900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7785707116127014,0.3256800770759582,0.2964007258415222,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8550927042961121,0.4363560080528259,0.4159282147884369,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8358644843101501,0.4056825339794159,0.2860545516014099,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8289989829063416,0.3949738442897796,0.3771726489067077,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6692771315574646,0.204861119389534,0.9410078525543212,285.0322570800781,284.95001220703125,299.71417236328125,296.62908935546875,298.2655639648437,297.1728210449219,285.0351257324219,1.0,0.5510578751564026,0.6379064321517944,0.6379064321517944,1.0,1.0,-2.7812609672546387,1.192041039466858,1.5892200469970703,0.5646277666091919,0.9695082902908324,0.9695082902908324,0.0,167.5984344482422,163.0,66360.5703125,0.0,2017.5924072265625,1.0,279.40777587890625,283.41070556640625,299.5979309082031,303.8039855957031,293.1499938964844,293.1499938964844,279.45001220703125,33446.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309755325317383,1.0,0.0,0.0,3.9578604698181152,3.957888126373291,1.0452357628309985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.705078125,0.0,1923.2626953125,1895.4371337890625,0.0,2757.52880859375,0.9805652499198914,1.0,0.0,3.0,1.0,0.0
17754960,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7811862230300903,0.3260323405265808,0.2966130077838897,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8581312298774719,0.4372527003288269,0.4166447222232818,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8384997844696045,0.4061793088912964,0.2863175868988037,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8316718339920044,0.3955878019332886,0.3776373863220215,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6714078187942505,0.204970508813858,0.9409460425376892,285.01495361328125,284.95001220703125,299.7415466308594,296.6425170898437,298.2780456542969,297.1751708984375,285.0127258300781,1.0,0.5499260425567627,0.6369328498840332,0.6369328498840332,1.0,1.0,-2.783176183700561,1.1921839714050293,1.590992093086243,0.5643617510795593,0.9835995435714722,0.9835995435714722,0.0,165.552001953125,151.0,66604.5234375,0.0,2010.9674072265625,1.0,279.4447021484375,283.38739013671875,299.6249389648437,303.8932800292969,293.1499938964844,293.1499938964844,279.1499938964844,32686.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297021389007568,1.0,0.0,0.0,4.04026985168457,4.040297985076904,1.089216084437794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.75,0.0,2026.221923828125,1895.4371337890625,0.0,2745.673095703125,0.996465027332306,1.0,0.0,3.0,1.0,0.0
17755020,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7850432395935059,0.3258585929870605,0.2966106235980987,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8626433610916138,0.4377952814102173,0.4172649979591369,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.842431366443634,0.406191736459732,0.2864368259906769,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8356443047523499,0.3958251774311065,0.3779641389846802,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6747077703475952,0.2048797607421875,0.940471053123474,284.86004638671875,284.95001220703125,299.7720642089844,296.6574401855469,298.2896423339844,297.1738586425781,284.8597106933594,1.0,0.5478910207748413,0.6358423829078674,0.6358423829078674,1.0,1.0,-2.78389048576355,1.1916600465774536,1.5922303199768066,0.563797116279602,0.8745008111000061,0.8745008111000061,0.0,162.31622314453125,151.0,67468.0546875,0.0,1996.7557373046875,1.0,279.18072509765625,283.22003173828125,299.6882019042969,304.12841796875,293.1499938964844,293.1499938964844,279.1499938964844,38405.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358497619628906,1.0,0.0,0.0,3.991335868835449,3.991364479064941,1.062991486833198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1337890625,0.0,2007.70166015625,1895.4371337890625,0.0,2802.965576171875,0.9867219924926758,1.0,0.0,3.0,1.0,0.0
17755080,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7882541418075562,0.3256328403949737,0.2962725758552551,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8665264844894409,0.4381472468376159,0.4174544513225555,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8457815647125244,0.4061032831668854,0.2862750291824341,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8390436768531799,0.3959178626537323,0.3779247999191284,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6775463223457336,0.2047560960054397,0.9393528699874878,284.89776611328125,284.95001220703125,299.7959899902344,296.6690673828125,298.298095703125,297.171875,284.900390625,1.0,0.5457646250724792,0.634985625743866,0.634985625743866,1.0,1.0,-2.782127618789673,1.1901730298995972,1.591954469680786,0.5627530217170715,0.8782224059104919,0.8782224059104919,0.0,159.37596130371094,139.0,67249.8125,0.0,1979.9881591796875,1.0,279.1552429199219,283.26007080078125,299.6827392578125,304.06597900390625,293.1499938964844,293.1499938964844,279.45001220703125,39020.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836206316947937,1.0,0.0,0.0,3.913780212402344,3.9138083457946777,1.0220829835816405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.607421875,0.0,1911.2674560546875,1895.4371337890625,0.0,2806.292236328125,0.9727164506912231,1.0,0.0,3.0,1.0,0.0
17755140,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8000336289405823,0.3262940943241119,0.2962477505207062,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8800758719444275,0.4400142431259155,0.4185805320739746,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8578789234161377,0.4070313572883606,0.2864458560943603,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8510500192642212,0.3970786035060882,0.3784162700176239,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6877570748329163,0.2050289213657379,0.9381712675094604,285.0146789550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3226013183594,297.1766052246094,285.0124206542969,1.0,0.5400992631912231,0.6330384612083435,0.6330384612083435,1.0,1.0,-2.7828197479248047,1.188973903656006,1.5938457250595093,0.5613754987716675,0.986121416091919,0.986121416091919,0.0,150.37200927734375,127.0,66756.3046875,0.0,1938.382568359375,1.0,279.4449768066406,283.3823547363281,299.676025390625,303.9552917480469,293.1499938964844,293.1499938964844,279.1499938964844,32814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287960290908813,1.0,0.0,0.0,4.054885387420654,4.0549139976501465,1.0971106121360208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.298828125,0.0,2047.0869140625,1895.4371337890625,0.0,2737.240966796875,0.999715268611908,1.0,0.0,3.0,1.0,0.0
17755200,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8000336289405823,0.3262940943241119,0.2962477505207062,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8800758719444275,0.4400142431259155,0.4185805320739746,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8578789234161377,0.4070313572883606,0.2864458560943603,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8510500192642212,0.3970786035060882,0.3784162700176239,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6877570748329163,0.2050289213657379,0.9381712675094604,285.0146789550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3226013183594,297.1766052246094,285.0124206542969,1.0,0.5400992631912231,0.6330384612083435,0.6330384612083435,1.0,1.0,-2.7828197479248047,1.188973903656006,1.5938457250595093,0.5613754987716675,0.986121416091919,0.986121416091919,0.0,150.37200927734375,127.0,66756.3046875,0.0,1938.382568359375,1.0,279.4449768066406,283.3823547363281,299.676025390625,303.9552917480469,293.1499938964844,293.1499938964844,279.1499938964844,32814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287960290908813,1.0,0.0,0.0,4.054885387420654,4.0549139976501465,1.0971106121360208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.298828125,0.0,2047.0869140625,1895.4371337890625,0.0,2737.240966796875,0.999715268611908,1.0,0.0,3.0,1.0,0.0
17755260,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.809045672416687,0.3239580690860748,0.2945133745670318,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8913689851760864,0.4389345347881317,0.4179438948631286,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8678239583969116,0.4049655199050903,0.2852956652641296,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8609583973884583,0.3953315913677215,0.3771450519561767,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6948723196983337,0.2026155441999435,0.9289118647575378,284.8854675292969,284.95001220703125,299.9037780761719,296.720947265625,298.33026123046875,297.15338134765625,284.8883056640625,1.0,0.5326797366142273,0.6312091946601868,0.6312091946601868,1.0,1.0,-2.765957355499268,1.1796668767929075,1.58629047870636,0.556181788444519,0.8701218366622925,0.8701218366622925,0.0,142.32229614257812,115.0,66998.21875,0.0,1873.8985595703125,1.0,279.1551818847656,283.2502136230469,299.7316589355469,304.10943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39720.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834798276424408,1.0,0.0,0.0,3.907601833343506,3.90762996673584,1.0188585974901798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.509765625,0.0,1908.946044921875,1895.4371337890625,0.0,2793.156494140625,0.971646249294281,1.0,0.0,3.0,1.0,0.0
17755320,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.809045672416687,0.3239580690860748,0.2945133745670318,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8913689851760864,0.4389345347881317,0.4179438948631286,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8678239583969116,0.4049655199050903,0.2852956652641296,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8609583973884583,0.3953315913677215,0.3771450519561767,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6948723196983337,0.2026155441999435,0.9289118647575378,284.8854675292969,284.95001220703125,299.9037780761719,296.720947265625,298.33026123046875,297.15338134765625,284.8883056640625,1.0,0.5326797366142273,0.6312091946601868,0.6312091946601868,1.0,1.0,-2.765957355499268,1.1796668767929075,1.58629047870636,0.556181788444519,0.8701218366622925,0.8701218366622925,0.0,142.32229614257812,115.0,66998.21875,0.0,1873.8985595703125,1.0,279.1551818847656,283.2502136230469,299.7316589355469,304.10943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39720.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834798276424408,1.0,0.0,0.0,3.907601833343506,3.90762996673584,1.0188585974901798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.509765625,0.0,1908.946044921875,1895.4371337890625,0.0,2793.156494140625,0.971646249294281,1.0,0.0,3.0,1.0,0.0
17755380,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8227763772010803,0.3236934840679168,0.2934497594833374,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9089205861091614,0.439695805311203,0.4178298413753509,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8837921619415283,0.4048687219619751,0.2845944166183471,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8767210841178894,0.39532670378685,0.3763290047645569,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7065712213516235,0.2014676183462143,0.9204259514808656,284.99639892578125,284.95001220703125,299.9574890136719,296.7465515136719,298.3487854003906,297.1488647460937,284.9940795898437,1.0,0.5242682099342346,0.6293799877166748,0.6293799877166748,1.0,1.0,-2.752506256103516,1.1720079183578491,1.5804983377456665,0.5513612627983093,0.9642379283905028,0.9642379283905028,0.0,131.98825073242188,103.0,66132.6953125,0.0,1804.648681640625,1.0,279.4448547363281,283.3720703125,299.7207336425781,303.9676818847656,293.1499938964844,293.1499938964844,279.1499938964844,33457.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259698152542114,1.0,0.0,0.0,4.02700662612915,4.027034759521484,1.0820765510288766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.65234375,0.0,2014.73974609375,1895.4371337890625,0.0,2710.96142578125,0.9937345385551452,1.0,0.0,3.0,1.0,0.0
17755440,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8227763772010803,0.3236934840679168,0.2934497594833374,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9089205861091614,0.439695805311203,0.4178298413753509,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8837921619415283,0.4048687219619751,0.2845944166183471,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8767210841178894,0.39532670378685,0.3763290047645569,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7065712213516235,0.2014676183462143,0.9204259514808656,284.99639892578125,284.95001220703125,299.9574890136719,296.7465515136719,298.3487854003906,297.1488647460937,284.9940795898437,1.0,0.5242682099342346,0.6293799877166748,0.6293799877166748,1.0,1.0,-2.752506256103516,1.1720079183578491,1.5804983377456665,0.5513612627983093,0.9642379283905028,0.9642379283905028,0.0,131.98825073242188,103.0,66132.6953125,0.0,1804.648681640625,1.0,279.4448547363281,283.3720703125,299.7207336425781,303.9676818847656,293.1499938964844,293.1499938964844,279.1499938964844,33457.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259698152542114,1.0,0.0,0.0,4.02700662612915,4.027034759521484,1.0820765510288766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.65234375,0.0,2014.73974609375,1895.4371337890625,0.0,2710.96142578125,0.9937345385551452,1.0,0.0,3.0,1.0,0.0
17755500,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8314113616943359,0.3233610987663269,0.293144166469574,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.92108416557312,0.4399346709251404,0.4180115461349487,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8941601514816284,0.4046503603458404,0.2844263315200805,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8870003819465637,0.3952241241931915,0.3761684894561767,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7141693830490112,0.2009691298007965,0.9173783659934998,284.8515319824219,284.95001220703125,299.9843139648437,296.7593078613281,298.3578491210937,297.1463623046875,284.84844970703125,1.0,0.5200076699256897,0.6284653544425964,0.6284653544425964,1.0,1.0,-2.748302936553955,1.1693226099014282,1.5789804458618164,0.5496417284011841,0.8597659468650818,0.8597659468650818,0.0,126.3188705444336,103.0,66823.109375,0.0,1771.7047119140625,1.0,279.1898193359375,283.2146911621094,299.78125,304.1930847167969,293.1499938964844,293.1499938964844,279.1499938964844,38862.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308700323104858,1.0,0.0,0.0,3.970175504684448,3.970204114913941,1.0517504733797978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.435546875,0.0,1983.392578125,1895.4371337890625,0.0,2756.546142578125,0.9818015098571776,1.0,0.0,3.0,1.0,0.0
17755560,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8402841091156006,0.3229816854000091,0.2925576269626617,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9339955449104308,0.4401417672634125,0.4179467558860779,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9048884510993958,0.4043849408626556,0.2840518951416015,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8976940512657166,0.3950846493244171,0.3757866322994232,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7215914726257324,0.2004936039447784,0.914056360721588,284.8962707519531,284.95001220703125,300.0111389160156,296.77203369140625,298.3668518066406,297.1434631347656,284.89874267578125,1.0,0.5156124830245972,0.627776026725769,0.627776026725769,1.0,1.0,-2.742619037628174,1.1661276817321775,1.5764912366867063,0.5477018356323242,0.8629259467124939,0.8629259467124939,0.0,120.7762451171875,91.0,66411.421875,0.0,1737.2437744140625,1.0,279.1556701660156,283.2666015625,299.7770690917969,304.1112976074219,293.1499938964844,293.1499938964844,279.45001220703125,39737.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307313919067383,1.0,0.0,0.0,3.8594956398010254,3.859523296356201,9.939267329173165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.98828125,0.0,1848.1024169921875,1895.4371337890625,0.0,2755.255126953125,0.9613028764724731,1.0,0.0,3.0,1.0,0.0
17755620,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8652126789093018,0.3234435319900512,0.2922505438327789,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9662781953811646,0.4416919350624084,0.4186582863330841,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9368032813072203,0.405058205127716,0.283958375453949,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9285383820533752,0.395849347114563,0.3757788836956024,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7412087917327881,0.2002304196357727,0.9097764492034912,285.0054931640625,284.95001220703125,300.064697265625,296.7973937988281,298.3913879394531,297.1486511230469,285.0031433105469,1.0,0.5069520473480225,0.6263973116874695,0.6263973116874695,1.0,1.0,-2.737830877304077,1.1628133058547974,1.5750176906585691,0.5452985167503357,0.9619702696800232,0.9619702696800232,0.0,108.6448745727539,79.0,65812.0546875,0.0,1673.498291015625,1.0,279.44464111328125,283.38287353515625,299.7728576660156,303.99481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33063.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822236955165863,1.0,0.0,0.0,3.996492147445679,3.9965200424194336,1.065739866135118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.1796875,0.0,1970.8084716796875,1895.4371337890625,0.0,2676.305908203125,0.9866260290145874,1.0,0.0,3.0,1.0,0.0
17755680,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8652126789093018,0.3234435319900512,0.2922505438327789,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9662781953811646,0.4416919350624084,0.4186582863330841,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9368032813072203,0.405058205127716,0.283958375453949,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9285383820533752,0.395849347114563,0.3757788836956024,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7412087917327881,0.2002304196357727,0.9097764492034912,285.0054931640625,284.95001220703125,300.064697265625,296.7973937988281,298.3913879394531,297.1486511230469,285.0031433105469,1.0,0.5069520473480225,0.6263973116874695,0.6263973116874695,1.0,1.0,-2.737830877304077,1.1628133058547974,1.5750176906585691,0.5452985167503357,0.9619702696800232,0.9619702696800232,0.0,108.6448745727539,79.0,65812.0546875,0.0,1673.498291015625,1.0,279.44464111328125,283.38287353515625,299.7728576660156,303.99481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33063.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822236955165863,1.0,0.0,0.0,3.996492147445679,3.9965200424194336,1.065739866135118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.1796875,0.0,1970.8084716796875,1895.4371337890625,0.0,2676.305908203125,0.9866260290145874,1.0,0.0,3.0,1.0,0.0
17755740,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.897029459476471,0.3230274319648742,0.2916660010814667,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9973132014274596,0.4425153136253357,0.4191745221614837,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9732590913772584,0.4049154818058014,0.2836876511573791,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9662085771560668,0.3959554135799408,0.3756120800971985,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7665613889694214,0.1997604519128799,0.9058807492256165,284.9021301269531,284.95001220703125,300.11822509765625,296.8226013183594,298.41192626953125,297.1472473144531,284.9041748046875,1.0,0.498297780752182,0.6250186562538147,0.6250186562538147,1.0,1.0,-2.732546806335449,1.15923810005188,1.5733087062835691,0.5428924560546875,0.8640395402908325,0.8640395402908325,0.0,96.8358383178711,97.0,66267.8203125,0.0,1610.751708984375,1.0,279.1556701660156,283.2713928222656,299.8314208984375,304.1547546386719,293.1499938964844,293.1499938964844,279.45001220703125,39299.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278438448905945,1.0,0.0,0.0,3.8472070693969727,3.847234487533569,9.87607563729398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.53125,0.0,1829.291015625,1895.4371337890625,0.0,2728.3828125,0.9581490755081176,1.0,0.0,3.0,1.0,0.0
17755800,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.897029459476471,0.3230274319648742,0.2916660010814667,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9973132014274596,0.4425153136253357,0.4191745221614837,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9732590913772584,0.4049154818058014,0.2836876511573791,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9662085771560668,0.3959554135799408,0.3756120800971985,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7665613889694214,0.1997604519128799,0.9058807492256165,284.9021301269531,284.95001220703125,300.11822509765625,296.8226013183594,298.41192626953125,297.1472473144531,284.9041748046875,1.0,0.498297780752182,0.6250186562538147,0.6250186562538147,1.0,1.0,-2.732546806335449,1.15923810005188,1.5733087062835691,0.5428924560546875,0.8640395402908325,0.8640395402908325,0.0,96.8358383178711,97.0,66267.8203125,0.0,1610.751708984375,1.0,279.1556701660156,283.2713928222656,299.8314208984375,304.1547546386719,293.1499938964844,293.1499938964844,279.45001220703125,39299.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278438448905945,1.0,0.0,0.0,3.8472070693969727,3.847234487533569,9.87607563729398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.53125,0.0,1829.291015625,1895.4371337890625,0.0,2728.3828125,0.9581490755081176,1.0,0.0,3.0,1.0,0.0
17755860,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8941206932067871,0.3235216438770294,0.2919322550296783,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9958394169807434,0.4449765682220459,0.4209892749786377,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9704530239105223,0.4056698977947235,0.2840714156627655,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9633840918540956,0.3968061804771423,0.3762542009353637,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7637641429901123,0.1997213363647461,0.9053226709365844,285.0033264160156,284.95001220703125,300.1717224121094,296.8476867675781,298.438232421875,297.1563720703125,285.0043640136719,1.0,0.4984389841556549,0.6235067844390869,0.6235067844390869,1.0,1.0,-2.7243754863739014,1.153914451599121,1.5704611539840698,0.5413720607757568,0.9590972661972046,0.9590972661972046,0.0,97.64116668701172,115.0,65647.125,0.0,1609.35791015625,1.0,279.4442749023437,283.3837280273437,299.8255615234375,304.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,33130.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198874592781067,1.0,0.0,0.0,3.985416889190674,3.9854445457458496,1.0598411108730943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.9091796875,0.0,1956.7408447265625,1895.4371337890625,0.0,2654.5263671875,0.9841533303260804,1.0,0.0,3.0,1.0,0.0
17755920,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8941206932067871,0.3235216438770294,0.2919322550296783,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9958394169807434,0.4449765682220459,0.4209892749786377,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9704530239105223,0.4056698977947235,0.2840714156627655,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9633840918540956,0.3968061804771423,0.3762542009353637,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7637641429901123,0.1997213363647461,0.9053226709365844,285.0033264160156,284.95001220703125,300.1717224121094,296.8476867675781,298.438232421875,297.1563720703125,285.0043640136719,1.0,0.4984389841556549,0.6235067844390869,0.6235067844390869,1.0,1.0,-2.7243754863739014,1.153914451599121,1.5704611539840698,0.5413720607757568,0.9590972661972046,0.9590972661972046,0.0,97.64116668701172,115.0,65647.125,0.0,1609.35791015625,1.0,279.4442749023437,283.3837280273437,299.8255615234375,304.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,33130.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198874592781067,1.0,0.0,0.0,3.985416889190674,3.9854445457458496,1.0598411108730943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.9091796875,0.0,1956.7408447265625,1895.4371337890625,0.0,2654.5263671875,0.9841533303260804,1.0,0.0,3.0,1.0,0.0
17755980,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8777637481689453,0.3230478763580322,0.2919746041297912,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9822466969490052,0.4454527795314789,0.4222748279571533,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9528071880340576,0.4055351912975311,0.2843290567398071,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.94528067111969,0.3969069123268127,0.3767955005168915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7503582239151001,0.1993348151445388,0.905228316783905,284.9071960449219,284.95001220703125,300.22515869140625,296.8726501464844,298.4583435058594,297.1531982421875,284.909912109375,1.0,0.5046582221984863,0.6219949126243591,0.6219949126243591,1.0,1.0,-2.738154172897339,1.1593304872512815,1.578823804855347,0.5414178967475891,0.8711414337158203,0.8711414337158203,0.0,103.64000701904295,133.0,66520.734375,0.0,1650.5599365234375,1.0,279.1554870605469,283.2705383300781,299.8861694335937,304.22235107421875,293.1499938964844,293.1499938964844,279.45001220703125,38847.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263278007507324,1.0,0.0,0.0,3.8619654178619385,3.861993074417114,9.951992296919343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.19140625,0.0,1844.1539306640625,1895.4371337890625,0.0,2714.288330078125,0.9612169861793518,1.0,0.0,3.0,1.0,0.0
17756040,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8777637481689453,0.3230478763580322,0.2919746041297912,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9822466969490052,0.4454527795314789,0.4222748279571533,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9528071880340576,0.4055351912975311,0.2843290567398071,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.94528067111969,0.3969069123268127,0.3767955005168915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7503582239151001,0.1993348151445388,0.905228316783905,284.9071960449219,284.95001220703125,300.22515869140625,296.8726501464844,298.4583435058594,297.1531982421875,284.909912109375,1.0,0.5046582221984863,0.6219949126243591,0.6219949126243591,1.0,1.0,-2.738154172897339,1.1593304872512815,1.578823804855347,0.5414178967475891,0.8711414337158203,0.8711414337158203,0.0,103.64000701904295,133.0,66520.734375,0.0,1650.5599365234375,1.0,279.1554870605469,283.2705383300781,299.8861694335937,304.22235107421875,293.1499938964844,293.1499938964844,279.45001220703125,38847.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263278007507324,1.0,0.0,0.0,3.8619654178619385,3.861993074417114,9.951992296919343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.19140625,0.0,1844.1539306640625,1895.4371337890625,0.0,2714.288330078125,0.9612169861793518,1.0,0.0,3.0,1.0,0.0
17756100,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8637309670448303,0.3231342732906341,0.2920458614826202,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9680742025375366,0.446134477853775,0.4228839874267578,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9358850121498108,0.4057884514331817,0.284502625465393,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9282042384147644,0.3971988260746002,0.3771084547042846,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7390758395195007,0.199248120188713,0.905439555644989,285.0368957519531,284.95001220703125,300.2518615722656,296.88507080078125,298.4698486328125,297.1545715332031,285.03985595703125,1.0,0.5086881518363953,0.6212390065193176,0.6212390065193176,1.0,1.0,-2.7396950721740723,1.1594159603118896,1.5802792310714722,0.5410112738609314,0.964525818824768,0.964525818824768,0.0,109.22288513183594,133.0,65896.6171875,0.0,1678.956787109375,1.0,279.4071350097656,283.4101257324219,299.8529052734375,304.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,33292.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205258250236511,1.0,0.0,0.0,3.930281400680542,3.93030858039856,1.0307196589565135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.2529296875,0.0,1886.391845703125,1895.4371337890625,0.0,2660.441162109375,0.9743304252624512,1.0,0.0,3.0,1.0,0.0
17756160,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8508574962615967,0.3233333528041839,0.2924487590789795,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9531124830245972,0.4469894766807556,0.4238904416561126,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9194051027297974,0.4061700701713562,0.2849354743957519,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9120316505432128,0.3975997269153595,0.3777132332324981,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7286104559898376,0.1992308497428894,0.906431257724762,285.0192565917969,284.95001220703125,300.2785339355469,296.8974609375,298.4822692871094,297.15753173828125,285.0170593261719,1.0,0.513367235660553,0.6203837394714355,0.6203837394714355,1.0,1.0,-2.743825435638428,1.1606014966964722,1.5832239389419556,0.5411691069602966,0.979905128479004,0.979905128479004,0.0,115.33163452148438,151.0,66194.2265625,0.0,1713.6131591796875,1.0,279.4444885253906,283.3853454589844,299.8805236816406,304.1239318847656,293.1499938964844,293.1499938964844,279.1499938964844,32485.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194001913070679,1.0,0.0,0.0,4.017310619354248,4.017338275909424,1.076871967597981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.3974609375,0.0,1993.7392578125,1895.4371337890625,0.0,2650.012939453125,0.9911690950393676,1.0,0.0,3.0,1.0,0.0
