time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8341082334518433,0.3228560984134674,0.2926716804504394,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9313751459121704,0.4474807381629944,0.4249811768531799,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8987901210784912,0.4059639275074005,0.2852864563465118,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8923572301864624,0.3975192308425903,0.3782624006271362,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7143983840942383,0.1988988369703292,0.9073105454444884,284.8664855957031,284.95001220703125,300.31268310546875,296.9132995605469,298.4945983886719,297.15545654296875,284.8699645996094,1.0,0.5198958516120911,0.619288980960846,0.619288980960846,1.0,1.0,-2.747549057006836,1.161367416381836,1.586181640625,0.5410755276679993,0.8696153163909912,0.8696153163909912,0.0,124.42678833007812,151.0,67028.8359375,0.0,1761.748291015625,1.0,279.1724548339844,283.2240905761719,299.94451904296875,304.351318359375,293.1499938964844,293.1499938964844,279.1499938964844,39059.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261731266975403,1.0,0.0,0.0,3.9490137100219727,3.9490420818328857,1.0405682360214996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.59375,0.0,1957.21826171875,1895.4371337890625,0.0,2712.850830078125,0.9782790541648864,1.0,0.0,3.0,1.0,0.0
17756280,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8246397972106934,0.3225340247154236,0.2925577759742737,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9186578989028932,0.4477195739746094,0.4253881573677063,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8876709342002869,0.4057915508747101,0.2853049337863922,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8814110159873962,0.3974112868309021,0.3783612549304962,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7055632472038269,0.1986616402864456,0.9072948694229126,284.9026794433594,284.95001220703125,300.3318786621094,296.92218017578125,298.50115966796875,297.1536560058594,284.9053649902344,1.0,0.5236932635307312,0.6186732053756714,0.6186732053756714,1.0,1.0,-2.748023509979248,1.161055564880371,1.5869678258895874,0.5405970215797424,0.8781846761703491,0.8781846761703491,0.0,130.10304260253906,169.0,66953.8046875,0.0,1789.0576171875,1.0,279.15533447265625,283.2571716308594,299.93780517578125,304.30377197265625,293.1499938964844,293.1499938964844,279.45001220703125,38761.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263335824012756,1.0,0.0,0.0,3.899579286575317,3.899607181549072,1.0146792419618578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.904296875,0.0,1891.015380859375,1895.4371337890625,0.0,2714.341796875,0.969418168067932,1.0,0.0,3.0,1.0,0.0
17756340,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8015561103820801,0.3226670622825622,0.293014794588089,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8913096189498901,0.4493440687656402,0.4272827804088592,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8620577454566956,0.4063285589218139,0.2859396338462829,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8562543392181396,0.397950530052185,0.3792678117752075,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6839807629585266,0.1984282284975052,0.9086482524871826,285.0202941894531,284.95001220703125,300.3851928710937,296.94677734375,298.5246276855469,297.1576232910156,285.0180053710937,1.0,0.5348920226097107,0.6169626712799072,0.6169626712799072,1.0,1.0,-2.7543208599090576,1.162477970123291,1.591842770576477,0.5403315424919128,0.9898208975791932,0.9898208975791932,0.0,146.048095703125,187.0,66595.0859375,0.0,1873.4903564453125,1.0,279.4449157714844,283.3774719238281,299.93023681640625,304.2007141113281,293.1499938964844,293.1499938964844,279.1499938964844,32556.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194491863250732,1.0,0.0,0.0,4.050196170806885,4.050224304199219,1.0945745998469647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.505859375,0.0,2038.5740966796875,1895.4371337890625,0.0,2650.466796875,0.9985128045082092,1.0,0.0,3.0,1.0,0.0
17756400,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8015561103820801,0.3226670622825622,0.293014794588089,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8913096189498901,0.4493440687656402,0.4272827804088592,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8620577454566956,0.4063285589218139,0.2859396338462829,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8562543392181396,0.397950530052185,0.3792678117752075,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6839807629585266,0.1984282284975052,0.9086482524871826,285.0202941894531,284.95001220703125,300.3851928710937,296.94677734375,298.5246276855469,297.1576232910156,285.0180053710937,1.0,0.5348920226097107,0.6169626712799072,0.6169626712799072,1.0,1.0,-2.7543208599090576,1.162477970123291,1.591842770576477,0.5403315424919128,0.9898208975791932,0.9898208975791932,0.0,146.048095703125,187.0,66595.0859375,0.0,1873.4903564453125,1.0,279.4449157714844,283.3774719238281,299.93023681640625,304.2007141113281,293.1499938964844,293.1499938964844,279.1499938964844,32556.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194491863250732,1.0,0.0,0.0,4.050196170806885,4.050224304199219,1.0945745998469647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.505859375,0.0,2038.5740966796875,1895.4371337890625,0.0,2650.466796875,0.9985128045082092,1.0,0.0,3.0,1.0,0.0
17756460,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7794864773750305,0.3217778205871582,0.2931395471096039,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8679685592651367,0.4500720798969269,0.4289044439792633,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8399574756622314,0.4059079587459564,0.2863551080226898,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8346385955810547,0.3976649045944214,0.3799242973327636,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6647427082061768,0.1977580189704895,0.909532368183136,284.8985595703125,284.95001220703125,300.4384765625,296.97125244140625,298.5430603027344,297.1534423828125,284.9015808105469,1.0,0.5464914441108704,0.6151646375656128,0.6151646375656128,1.0,1.0,-2.758777379989624,1.162928581237793,1.5958486795425415,0.5396679043769836,0.8847457766532898,0.8847457766532898,0.0,163.3859405517578,175.0,67375.390625,0.0,1961.941650390625,1.0,279.1551513671875,283.24444580078125,299.98712158203125,304.38134765625,293.1499938964844,293.1499938964844,279.45001220703125,38750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263758420944214,1.0,0.0,0.0,3.935567140579224,3.9355952739715576,1.0334938451705966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.9423828125,0.0,1937.220703125,1895.4371337890625,0.0,2714.73486328125,0.9773149490356444,1.0,0.0,3.0,1.0,0.0
17756520,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7794864773750305,0.3217778205871582,0.2931395471096039,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8679685592651367,0.4500720798969269,0.4289044439792633,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8399574756622314,0.4059079587459564,0.2863551080226898,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8346385955810547,0.3976649045944214,0.3799242973327636,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6647427082061768,0.1977580189704895,0.909532368183136,284.8985595703125,284.95001220703125,300.4384765625,296.97125244140625,298.5430603027344,297.1534423828125,284.9015808105469,1.0,0.5464914441108704,0.6151646375656128,0.6151646375656128,1.0,1.0,-2.758777379989624,1.162928581237793,1.5958486795425415,0.5396679043769836,0.8847457766532898,0.8847457766532898,0.0,163.3859405517578,175.0,67375.390625,0.0,1961.941650390625,1.0,279.1551513671875,283.24444580078125,299.98712158203125,304.38134765625,293.1499938964844,293.1499938964844,279.45001220703125,38750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263758420944214,1.0,0.0,0.0,3.935567140579224,3.9355952739715576,1.0334938451705966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.9423828125,0.0,1937.220703125,1895.4371337890625,0.0,2714.73486328125,0.9773149490356444,1.0,0.0,3.0,1.0,0.0
17756580,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7737612724304199,0.3218967616558075,0.2931490540504455,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8626829385757446,0.4517061412334442,0.4303664267063141,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8345386981964111,0.4064671397209167,0.2866707146167755,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8292931914329529,0.3981643617153168,0.3803448975086212,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6595351099967957,0.1974751055240631,0.9085522890090942,285.020751953125,284.95001220703125,300.4917297363281,296.9956359863281,298.56610107421875,297.1574401855469,285.0196838378906,1.0,0.5491699576377869,0.6133666038513184,0.6133666038513184,1.0,1.0,-2.760251045227051,1.1620007753372192,1.598250389099121,0.5381661653518677,0.9981249570846558,0.9981249570846558,0.0,168.48275756835938,163.0,66810.859375,0.0,1988.2655029296875,1.0,279.445068359375,283.372802734375,299.9783020019531,304.2687683105469,293.1499938964844,293.1499938964844,279.1499938964844,32459.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193673491477966,1.0,0.0,0.0,4.065360069274902,4.0653886795043945,1.102786086448759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.6025390625,0.0,2058.40380859375,1895.4371337890625,0.0,2649.709228515625,1.0,1.0,0.0,3.0,1.0,0.0
17756640,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7737612724304199,0.3218967616558075,0.2931490540504455,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8626829385757446,0.4517061412334442,0.4303664267063141,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8345386981964111,0.4064671397209167,0.2866707146167755,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8292931914329529,0.3981643617153168,0.3803448975086212,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6595351099967957,0.1974751055240631,0.9085522890090942,285.020751953125,284.95001220703125,300.4917297363281,296.9956359863281,298.56610107421875,297.1574401855469,285.0196838378906,1.0,0.5491699576377869,0.6133666038513184,0.6133666038513184,1.0,1.0,-2.760251045227051,1.1620007753372192,1.598250389099121,0.5381661653518677,0.9981249570846558,0.9981249570846558,0.0,168.48275756835938,163.0,66810.859375,0.0,1988.2655029296875,1.0,279.445068359375,283.372802734375,299.9783020019531,304.2687683105469,293.1499938964844,293.1499938964844,279.1499938964844,32459.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193673491477966,1.0,0.0,0.0,4.065360069274902,4.0653886795043945,1.102786086448759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.6025390625,0.0,2058.40380859375,1895.4371337890625,0.0,2649.709228515625,1.0,1.0,0.0,3.0,1.0,0.0
17756700,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7743373513221741,0.3216471374034881,0.293122798204422,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8637964129447937,0.4522401392459869,0.43105548620224,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8352635502815247,0.4064590632915497,0.2868114113807678,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8300012946128845,0.3981749713420868,0.3805189728736877,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.65987229347229,0.197243794798851,0.9078289866447448,284.88116455078125,284.95001220703125,300.5183410644531,297.0077819824219,298.576171875,297.1571655273437,284.87353515625,1.0,0.5487363338470459,0.6124675869941711,0.6124675869941711,1.0,1.0,-2.760561943054199,1.1613224744796753,1.599239468574524,0.5373626351356506,0.9077444672584534,0.9077444672584534,0.0,167.94859313964844,163.0,67848.71875,0.0,1986.2457275390625,1.0,279.1889953613281,283.2096252441406,300.0367431640625,304.5061950683594,293.1499938964844,293.1499938964844,279.1499938964844,35881.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248785138130188,1.0,0.0,0.0,4.044866561889648,4.044895648956299,1.0916959354290157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.4580078125,0.0,2058.924072265625,1895.4371337890625,0.0,2700.822998046875,0.9986231327056884,1.0,0.0,3.0,1.0,0.0
17756760,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7755485773086548,0.3211686909198761,0.2926839888095855,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8657451868057251,0.4525570571422577,0.4313413798809051,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8367044925689697,0.4062193036079407,0.2866389751434326,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8314467668533325,0.3979745507240295,0.3803229331970215,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6608385443687439,0.1969012171030044,0.9061552286148072,284.88739013671875,284.95001220703125,300.5449523925781,297.0199279785156,298.5848693847656,297.1546325683594,284.89111328125,1.0,0.5473366379737854,0.611610472202301,0.611610472202301,1.0,1.0,-2.757927179336548,1.15933096408844,1.598596215248108,0.5358710289001465,0.8865317106246948,0.8865317106246948,0.0,166.4124755859375,151.0,67518.6953125,0.0,1974.8397216796875,1.0,279.15496826171875,283.22967529296875,300.03436279296875,304.4427795410156,293.1499938964844,293.1499938964844,279.45001220703125,38834.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825829803943634,1.0,0.0,0.0,3.9566433429718018,3.956671714782715,1.0445929774505205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.9609375,0.0,1965.3751220703125,1895.4371337890625,0.0,2709.660400390625,0.9817057847976683,1.0,0.0,3.0,1.0,0.0
17756820,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7828961610794067,0.3214839398860931,0.2924120724201202,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.874872624874115,0.4543476402759552,0.4324678778648376,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8443882465362549,0.4069854021072387,0.2867416739463806,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8389619588851929,0.3986056745052337,0.3803877234458923,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6667829155921936,0.1967886984348297,0.9036750197410583,285.02001953125,284.95001220703125,300.5981750488281,297.0440673828125,298.60858154296875,297.16021728515625,285.0201416015625,1.0,0.5428533554077148,0.609896183013916,0.609896183013916,1.0,1.0,-2.75616717338562,1.1569749116897583,1.5991922616958618,0.5335301756858826,1.0,1.0,0.0,159.8329315185547,139.0,66806.5234375,0.0,1941.1473388671875,1.0,279.4451904296875,283.37091064453125,300.0242614746094,304.3171081542969,293.1499938964844,293.1499938964844,279.1499938964844,32354.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183083534240723,1.0,0.0,0.0,4.065709590911865,4.065738201141357,1.102975829780917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0390625,0.0,2058.007080078125,1895.4371337890625,0.0,2639.904541015625,1.0,1.0,0.0,3.0,1.0,0.0
17756880,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7828961610794067,0.3214839398860931,0.2924120724201202,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.874872624874115,0.4543476402759552,0.4324678778648376,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8443882465362549,0.4069854021072387,0.2867416739463806,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8389619588851929,0.3986056745052337,0.3803877234458923,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6667829155921936,0.1967886984348297,0.9036750197410583,285.02001953125,284.95001220703125,300.5981750488281,297.0440673828125,298.60858154296875,297.16021728515625,285.0201416015625,1.0,0.5428533554077148,0.609896183013916,0.609896183013916,1.0,1.0,-2.75616717338562,1.1569749116897583,1.5991922616958618,0.5335301756858826,1.0,1.0,0.0,159.8329315185547,139.0,66806.5234375,0.0,1941.1473388671875,1.0,279.4451904296875,283.37091064453125,300.0242614746094,304.3171081542969,293.1499938964844,293.1499938964844,279.1499938964844,32354.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183083534240723,1.0,0.0,0.0,4.065709590911865,4.065738201141357,1.102975829780917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0390625,0.0,2058.007080078125,1895.4371337890625,0.0,2639.904541015625,1.0,1.0,0.0,3.0,1.0,0.0
17756940,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7932846546173096,0.3209703862667084,0.2919061481952667,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8875590562820435,0.4553852081298828,0.4333688020706177,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8553404211997986,0.4069779217243194,0.2866928577423095,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8496678471565247,0.3985790908336639,0.3802680969238281,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6755459308624268,0.1964126527309417,0.9009515047073364,284.8829040527344,284.95001220703125,300.6513671875,297.0681457519531,298.62811279296875,297.1590270996094,284.8865966796875,1.0,0.536885678768158,0.6081819534301758,0.6081819534301758,1.0,1.0,-2.753173589706421,1.1540096998214722,1.5991637706756592,0.531044065952301,0.8880656361579895,0.8880656361579895,0.0,151.19696044921875,127.0,67555.90625,0.0,1895.9130859375,1.0,279.1547241210937,283.2221984863281,300.0814208984375,304.4927062988281,293.1499938964844,293.1499938964844,279.45001220703125,38676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244647979736328,1.0,0.0,0.0,3.965904235839844,3.965932607650757,1.0494885600564885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9775390625,0.0,1976.2591552734373,1895.4371337890625,0.0,2696.9814453125,0.9836027026176452,1.0,0.0,3.0,1.0,0.0
17757000,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7932846546173096,0.3209703862667084,0.2919061481952667,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8875590562820435,0.4553852081298828,0.4333688020706177,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8553404211997986,0.4069779217243194,0.2866928577423095,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8496678471565247,0.3985790908336639,0.3802680969238281,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6755459308624268,0.1964126527309417,0.9009515047073364,284.8829040527344,284.95001220703125,300.6513671875,297.0681457519531,298.62811279296875,297.1590270996094,284.8865966796875,1.0,0.536885678768158,0.6081819534301758,0.6081819534301758,1.0,1.0,-2.753173589706421,1.1540096998214722,1.5991637706756592,0.531044065952301,0.8880656361579895,0.8880656361579895,0.0,151.19696044921875,127.0,67555.90625,0.0,1895.9130859375,1.0,279.1547241210937,283.2221984863281,300.0814208984375,304.4927062988281,293.1499938964844,293.1499938964844,279.45001220703125,38676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244647979736328,1.0,0.0,0.0,3.965904235839844,3.965932607650757,1.0494885600564885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9775390625,0.0,1976.2591552734373,1895.4371337890625,0.0,2696.9814453125,0.9836027026176452,1.0,0.0,3.0,1.0,0.0
17757060,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8075230121612549,0.3214309215545654,0.2916280925273895,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9046586751937866,0.4573187530040741,0.4344817399978637,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8705980777740479,0.4079324007034302,0.2868179082870483,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8645369410514832,0.3993265926837921,0.3802966773509979,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6877129077911377,0.1964596807956695,0.8985130786895752,285.0213928222656,284.95001220703125,300.7045288085937,297.0921325683594,298.6524353027344,297.1656188964844,285.0220642089844,1.0,0.5300162434577942,0.606640636920929,0.606640636920929,1.0,1.0,-2.751422882080078,1.151777267456055,1.599645733833313,0.52886962890625,1.0,1.0,0.0,140.89454650878906,115.0,66803.0859375,0.0,1844.878173828125,1.0,279.4452514648437,283.3703308105469,300.0716552734375,304.3648681640625,293.1499938964844,293.1499938964844,279.1499938964844,32275.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168331980705261,1.0,0.0,0.0,4.0655951499938965,4.065623283386231,1.102913643080683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.0498046875,0.0,2057.19189453125,1895.4371337890625,0.0,2626.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
17757120,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8075230121612549,0.3214309215545654,0.2916280925273895,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9046586751937866,0.4573187530040741,0.4344817399978637,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8705980777740479,0.4079324007034302,0.2868179082870483,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8645369410514832,0.3993265926837921,0.3802966773509979,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6877129077911377,0.1964596807956695,0.8985130786895752,285.0213928222656,284.95001220703125,300.7045288085937,297.0921325683594,298.6524353027344,297.1656188964844,285.0220642089844,1.0,0.5300162434577942,0.606640636920929,0.606640636920929,1.0,1.0,-2.751422882080078,1.151777267456055,1.599645733833313,0.52886962890625,1.0,1.0,0.0,140.89454650878906,115.0,66803.0859375,0.0,1844.878173828125,1.0,279.4452514648437,283.3703308105469,300.0716552734375,304.3648681640625,293.1499938964844,293.1499938964844,279.1499938964844,32275.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168331980705261,1.0,0.0,0.0,4.0655951499938965,4.065623283386231,1.102913643080683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.0498046875,0.0,2057.19189453125,1895.4371337890625,0.0,2626.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
17757180,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8232923150062561,0.3210501968860626,0.2911707758903503,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.926837682723999,0.4584883153438568,0.435432106256485,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8891519904136658,0.4081081449985504,0.2868405878543854,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8827203512191772,0.3994088172912597,0.380202978849411,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7023441791534424,0.1962261199951172,0.8960596919059753,284.88134765625,284.95001220703125,300.7577209472656,297.1159973144531,298.6724548339844,297.1651611328125,284.8850402832031,1.0,0.5226659178733826,0.6050993800163269,0.6050993800163269,1.0,1.0,-2.7489888668060303,1.1491899490356443,1.5997987985610962,0.5267273187637329,0.8899896144866943,0.8899896144866943,0.0,130.13279724121094,103.0,67596.7265625,0.0,1790.7100830078125,1.0,279.1547241210937,283.2175598144531,300.12939453125,304.5437316894531,293.1499938964844,293.1499938964844,279.45001220703125,38557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822985827922821,1.0,0.0,0.0,3.9726505279541016,3.9726791381835938,1.053062078426592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.0908203125,0.0,1984.1776123046875,1895.4371337890625,0.0,2683.2529296875,0.9849530458450316,1.0,0.0,3.0,1.0,0.0
17757240,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8232923150062561,0.3210501968860626,0.2911707758903503,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.926837682723999,0.4584883153438568,0.435432106256485,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8891519904136658,0.4081081449985504,0.2868405878543854,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8827203512191772,0.3994088172912597,0.380202978849411,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7023441791534424,0.1962261199951172,0.8960596919059753,284.88134765625,284.95001220703125,300.7577209472656,297.1159973144531,298.6724548339844,297.1651611328125,284.8850402832031,1.0,0.5226659178733826,0.6050993800163269,0.6050993800163269,1.0,1.0,-2.7489888668060303,1.1491899490356443,1.5997987985610962,0.5267273187637329,0.8899896144866943,0.8899896144866943,0.0,130.13279724121094,103.0,67596.7265625,0.0,1790.7100830078125,1.0,279.1547241210937,283.2175598144531,300.12939453125,304.5437316894531,293.1499938964844,293.1499938964844,279.45001220703125,38557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822985827922821,1.0,0.0,0.0,3.9726505279541016,3.9726791381835938,1.053062078426592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.0908203125,0.0,1984.1776123046875,1895.4371337890625,0.0,2683.2529296875,0.9849530458450316,1.0,0.0,3.0,1.0,0.0
17757300,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8319955468177795,0.3212144672870636,0.2908564507961273,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.939787209033966,0.4594007730484009,0.4358232617378235,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8998180627822876,0.4085423648357391,0.2867867350578308,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8932236433029175,0.3997195363044739,0.3800617754459381,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7105733156204224,0.1962403804063797,0.8945715427398682,285.02447509765625,284.95001220703125,300.7843017578125,297.1278991699219,298.6839599609375,297.16754150390625,285.0278625488281,1.0,0.518792450428009,0.6043286919593811,0.6043286919593811,1.0,1.0,-2.7470529079437256,1.1475757360458374,1.5994772911071775,0.5254106521606445,0.9863329529762268,0.9863329529762268,0.0,124.60222625732422,103.0,66823.140625,0.0,1761.8861083984375,1.0,279.4092102050781,283.3716735839844,300.0942077636719,304.337646484375,293.1499938964844,293.1499938964844,279.45001220703125,33653.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169435262680054,1.0,0.0,0.0,4.025571823120117,4.025600433349609,1.0813056405822865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.5888671875,0.0,2014.4283447265625,1895.4371337890625,0.0,2627.2763671875,0.9958221316337584,1.0,0.0,3.0,1.0,0.0
17757360,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8429161906242371,0.3216015994548797,0.2909305095672607,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9549769759178162,0.4605244994163513,0.4365930557250976,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.913526713848114,0.4092133045196533,0.287034809589386,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9062267541885376,0.4002325534820556,0.3802568018436432,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7200453281402588,0.1963812708854675,0.8939028978347778,285.0251159667969,284.95001220703125,300.8108825683594,297.1398010253906,298.69683837890625,297.172119140625,285.0262756347656,1.0,0.514969527721405,0.6035689115524292,0.6035689115524292,1.0,1.0,-2.747793197631836,1.1471821069717407,1.6006112098693848,0.5247572660446167,1.0,1.0,0.0,118.64263916015624,91.0,66824.6328125,0.0,1735.0843505859375,1.0,279.44488525390625,283.3716125488281,300.1194763183594,304.41424560546875,293.1499938964844,293.1499938964844,279.1499938964844,32241.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154106736183167,1.0,0.0,0.0,4.065069675445557,4.065098285675049,1.1026286301785149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.7626953125,0.0,2056.1884765625,1895.4371337890625,0.0,2613.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
17757420,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8603923320770264,0.3214603960514068,0.29078409075737,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9763047099113464,0.4615002572536468,0.4374635517597198,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.936655342578888,0.4095171689987182,0.2872203886508941,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.92862868309021,0.4004098176956177,0.3803462386131286,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7341451644897461,0.196320578455925,0.8926547765731812,284.86737060546875,284.95001220703125,300.8491516113281,297.1568908691406,298.71173095703125,297.17266845703125,284.8671264648437,1.0,0.5093763470649719,0.6024748086929321,0.6024748086929321,1.0,1.0,-2.747500419616699,1.145971179008484,1.601529240608215,0.5236063003540039,0.8980681896209717,0.8980681896209717,0.0,110.29106903076172,91.0,67825.203125,0.0,1695.527099609375,1.0,279.1656799316406,283.19464111328125,300.18145751953125,304.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,37483.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215978145599365,1.0,0.0,0.0,4.022870063781738,4.022899150848389,1.0798546554724453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.83203125,0.0,2042.3878173828125,1895.4371337890625,0.0,2670.378662109375,0.9938925504684448,1.0,0.0,3.0,1.0,0.0
17757480,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8674792051315308,0.3213127553462982,0.2905357182025909,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9838491082191468,0.4617926776409149,0.4376161992549896,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9457302689552308,0.4095425307750702,0.2871485352516174,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9377519488334656,0.4003908932209015,0.3802127540111542,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7397628426551819,0.1962460428476333,0.8917796611785889,284.88043212890625,284.95001220703125,300.8640441894531,297.1635131835937,298.7168884277344,297.1719055175781,284.884033203125,1.0,0.5071181058883667,0.6020493507385254,0.6020493507385254,1.0,1.0,-2.7460877895355225,1.1449099779129028,1.6011778116226196,0.5228362679481506,0.8926244378089905,0.8926244378089905,0.0,107.19426727294922,79.0,67668.03125,0.0,1678.9425048828125,1.0,279.1546325683594,283.2129211425781,300.1773376464844,304.5967712402344,293.1499938964844,293.1499938964844,279.45001220703125,38385.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216047883033752,1.0,0.0,0.0,3.981170892715454,3.981199741363525,1.0575841997706448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9287109375,0.0,1994.0439453125,1895.4371337890625,0.0,2670.443115234375,0.9866393804550172,1.0,0.0,3.0,1.0,0.0
17757540,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8927643895149231,0.3218671679496765,0.2904193699359894,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.4644621312618255,0.4280389249324798,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9743961691856384,0.4107192456722259,0.2874852120876312,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9671908617019652,0.4012112617492676,0.3803890645503998,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.759755551815033,0.1964253634214401,0.8903243541717529,285.01904296875,284.95001220703125,300.9172058105469,297.1871337890625,298.7411804199219,297.18035888671875,285.0177917480469,1.0,0.4983275234699249,0.6005297899246216,0.6005297899246216,1.0,1.0,-2.7294061183929443,1.1357251405715942,1.59368097782135,0.5179457068443298,1.0,1.0,0.0,97.54999542236328,97.0,66625.0703125,0.0,1611.95263671875,1.0,279.4448547363281,283.3628845214844,300.1664428710937,304.4596252441406,293.1499938964844,293.1499938964844,279.1499938964844,32244.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814008891582489,1.0,0.0,0.0,4.064739227294922,4.064767837524414,1.1024494597222656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.9716796875,0.0,2055.7646484375,1895.4371337890625,0.0,2600.158935546875,1.0,1.0,0.0,3.0,1.0,0.0
17757600,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8927643895149231,0.3218671679496765,0.2904193699359894,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.4644621312618255,0.4280389249324798,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9743961691856384,0.4107192456722259,0.2874852120876312,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9671908617019652,0.4012112617492676,0.3803890645503998,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.759755551815033,0.1964253634214401,0.8903243541717529,285.01904296875,284.95001220703125,300.9172058105469,297.1871337890625,298.7411804199219,297.18035888671875,285.0177917480469,1.0,0.4983275234699249,0.6005297899246216,0.6005297899246216,1.0,1.0,-2.7294061183929443,1.1357251405715942,1.59368097782135,0.5179457068443298,1.0,1.0,0.0,97.54999542236328,97.0,66625.0703125,0.0,1611.95263671875,1.0,279.4448547363281,283.3628845214844,300.1664428710937,304.4596252441406,293.1499938964844,293.1499938964844,279.1499938964844,32244.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814008891582489,1.0,0.0,0.0,4.064739227294922,4.064767837524414,1.1024494597222656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.9716796875,0.0,2055.7646484375,1895.4371337890625,0.0,2600.158935546875,1.0,1.0,0.0,3.0,1.0,0.0
17757660,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8948272466659546,0.3214806616306305,0.2903288900852203,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4684086441993713,0.4250394105911255,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.976958692073822,0.4110583364963531,0.2879002392292022,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9696763157844543,0.4012894332408905,0.3806797862052917,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.761461615562439,0.1962946355342865,0.8901256322860718,284.8824157714844,284.95001220703125,300.97039794921875,297.210693359375,298.76837158203125,297.1919860839844,284.886962890625,1.0,0.498790293931961,0.5991693735122681,0.5991693735122681,1.0,1.0,-2.730185508728028,1.134861946105957,1.5953235626220703,0.5158563852310181,0.8884140849113464,0.8884140849113464,0.0,96.84487915039062,115.0,67361.3359375,0.0,1607.509765625,1.0,279.15545654296875,283.2177734375,300.2196655273437,304.6167297363281,293.1499938964844,293.1499938964844,279.45001220703125,38785.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819220781326294,1.0,0.0,0.0,3.9590930938720703,3.959121465682984,1.04588684735063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.4912109375,0.0,1968.1937255859373,1895.4371337890625,0.0,2648.3515625,0.9824286699295044,1.0,0.0,3.0,1.0,0.0
17757720,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8948272466659546,0.3214806616306305,0.2903288900852203,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4684086441993713,0.4250394105911255,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.976958692073822,0.4110583364963531,0.2879002392292022,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9696763157844543,0.4012894332408905,0.3806797862052917,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.761461615562439,0.1962946355342865,0.8901256322860718,284.8824157714844,284.95001220703125,300.97039794921875,297.210693359375,298.76837158203125,297.1919860839844,284.886962890625,1.0,0.498790293931961,0.5991693735122681,0.5991693735122681,1.0,1.0,-2.730185508728028,1.134861946105957,1.5953235626220703,0.5158563852310181,0.8884140849113464,0.8884140849113464,0.0,96.84487915039062,115.0,67361.3359375,0.0,1607.509765625,1.0,279.15545654296875,283.2177734375,300.2196655273437,304.6167297363281,293.1499938964844,293.1499938964844,279.45001220703125,38785.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819220781326294,1.0,0.0,0.0,3.9590930938720703,3.959121465682984,1.04588684735063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.4912109375,0.0,1968.1937255859373,1895.4371337890625,0.0,2648.3515625,0.9824286699295044,1.0,0.0,3.0,1.0,0.0
17757780,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8834822773933411,0.3220698833465576,0.2906934320926666,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.4706794321537018,0.4417165219783783,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.965837299823761,0.4124426245689392,0.2887197434902191,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9576483964920044,0.4021619856357574,0.381375253200531,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7523011565208435,0.196563571691513,0.8913708329200745,285.0463562011719,284.95001220703125,301.0235900878906,297.2341613769531,298.7939758300781,297.1988220214844,285.0493469238281,1.0,0.5055051445960999,0.5978090167045593,0.5978090167045593,1.0,1.0,-2.7539496421813965,1.1443302631378174,1.609619379043579,0.5196489095687866,1.0,1.0,0.0,101.5451431274414,133.0,67072.4140625,0.0,1664.065185546875,1.0,279.4449157714844,283.384033203125,300.2160339355469,304.5164489746094,293.1499938964844,293.1499938964844,279.1499938964844,32238.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120145797729492,1.0,0.0,0.0,4.065422534942627,4.065451145172119,1.102820078813238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.728515625,0.0,2056.6416015625,1895.4371337890625,0.0,2581.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
17757840,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8834822773933411,0.3220698833465576,0.2906934320926666,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.4706794321537018,0.4417165219783783,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.965837299823761,0.4124426245689392,0.2887197434902191,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9576483964920044,0.4021619856357574,0.381375253200531,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7523011565208435,0.196563571691513,0.8913708329200745,285.0463562011719,284.95001220703125,301.0235900878906,297.2341613769531,298.7939758300781,297.1988220214844,285.0493469238281,1.0,0.5055051445960999,0.5978090167045593,0.5978090167045593,1.0,1.0,-2.7539496421813965,1.1443302631378174,1.609619379043579,0.5196489095687866,1.0,1.0,0.0,101.5451431274414,133.0,67072.4140625,0.0,1664.065185546875,1.0,279.4449157714844,283.384033203125,300.2160339355469,304.5164489746094,293.1499938964844,293.1499938964844,279.1499938964844,32238.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120145797729492,1.0,0.0,0.0,4.065422534942627,4.065451145172119,1.102820078813238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.728515625,0.0,2056.6416015625,1895.4371337890625,0.0,2581.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
17757900,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8705758452415466,0.3220828175544739,0.2911058664321899,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9914291501045228,0.4706151187419891,0.4461637139320373,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9514514207839966,0.4128996729850769,0.289337158203125,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9425238966941832,0.4023908674716949,0.3819674849510193,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7420547604560852,0.1965841501951217,0.8928709626197815,284.9245910644531,284.95001220703125,301.0501708984375,297.2458801269531,298.8021240234375,297.1947021484375,284.9162292480469,1.0,0.510237455368042,0.5971288084983826,0.5971288084983826,1.0,1.0,-2.763021945953369,1.1477206945419312,1.6153011322021484,0.521223247051239,0.952700674533844,0.952700674533844,0.0,106.77576446533205,133.0,68370.5859375,0.0,1702.0943603515625,1.0,279.18878173828125,283.22808837890625,300.2769470214844,304.773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817863404750824,1.0,0.0,0.0,4.058732032775879,4.058760643005371,1.0991931276294054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.9462890625,0.0,2057.881591796875,1895.4371337890625,0.0,2635.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17757960,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8542051911354065,0.3216906189918518,0.2911467552185058,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9753171801567078,0.4705035090446472,0.446306824684143,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9313177466392516,0.4129643440246582,0.2896828949451446,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9220386743545532,0.4022683203220367,0.382248967885971,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7291504144668579,0.1963866800069809,0.8936707973480225,284.89617919921875,284.95001220703125,301.0767822265625,297.257568359375,298.8083801269531,297.1884765625,284.8971252441406,1.0,0.5151818990707397,0.5961921811103821,0.5961921811103821,1.0,1.0,-2.765022993087769,1.147668719291687,1.6173542737960815,0.520788848400116,0.9180487990379332,0.9180487990379332,0.0,113.8062515258789,151.0,68409.5,0.0,1738.1798095703125,1.0,279.1549072265625,283.2074890136719,300.2790832519531,304.7417907714844,293.1499938964844,293.1499938964844,278.8500061035156,36729.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197232484817505,1.0,0.0,0.0,4.033232688903809,4.033261299133301,1.0854249694602911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.6962890625,0.0,2050.166015625,1895.4371337890625,0.0,2653.005615234375,0.996650755405426,1.0,0.0,3.0,1.0,0.0
17758020,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8250749111175537,0.3208112120628357,0.2908962070941925,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9391956329345704,0.4708636105060577,0.447023332118988,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8950504660606384,0.4129924774169922,0.2901206612586975,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8869054913520813,0.4018691480159759,0.382470041513443,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7037743330001831,0.1958213001489639,0.8941488265991211,284.88671875,284.95001220703125,301.1300048828125,297.2808837890625,298.8226318359375,297.17938232421875,284.8884582519531,1.0,0.5257466435432434,0.5943189263343811,0.5943189263343811,1.0,1.0,-2.7669482231140137,1.1466025114059448,1.6203457117080688,0.5191789865493774,0.8440686464309692,0.8440686464309692,0.0,129.46775817871094,169.0,68553.453125,0.0,1814.9652099609373,1.0,278.8560485839844,283.1838684082031,300.2850036621094,304.7691345214844,293.1499938964844,293.1499938964844,279.1499938964844,40631.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229547142982483,1.0,0.0,0.0,3.785382270812988,3.7854092121124254,9.561208571540192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.7548828125,0.0,1763.806640625,1895.4371337890625,0.0,2682.96435546875,0.9459180235862732,1.0,0.0,3.0,1.0,0.0
