time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8250749111175537,0.3208112120628357,0.2908962070941925,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9391956329345704,0.4708636105060577,0.447023332118988,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8950504660606384,0.4129924774169922,0.2901206612586975,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8869054913520813,0.4018691480159759,0.382470041513443,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7037743330001831,0.1958213001489639,0.8941488265991211,284.88671875,284.95001220703125,301.1300048828125,297.2808837890625,298.8226318359375,297.17938232421875,284.8884582519531,1.0,0.5257466435432434,0.5943189263343811,0.5943189263343811,1.0,1.0,-2.7669482231140137,1.1466025114059448,1.6203457117080688,0.5191789865493774,0.8440686464309692,0.8440686464309692,0.0,129.46775817871094,169.0,68553.453125,0.0,1814.9652099609373,1.0,278.8560485839844,283.1838684082031,300.2850036621094,304.7691345214844,293.1499938964844,293.1499938964844,279.1499938964844,40631.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229547142982483,1.0,0.0,0.0,3.785382270812988,3.7854092121124254,9.561208571540192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.7548828125,0.0,1763.806640625,1895.4371337890625,0.0,2682.96435546875,0.9459180235862732,1.0,0.0,3.0,1.0,0.0
17758140,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8020127415657043,0.3211908638477325,0.2916084229946136,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.908986747264862,0.4728136360645294,0.4491872787475586,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8693066239356995,0.4143374860286712,0.2913258969783783,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8612158298492432,0.4025342464447021,0.3835057318210602,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6822348237037659,0.1957712471485138,0.896325409412384,284.99951171875,284.95001220703125,301.1832580566406,297.3041687011719,298.84527587890625,297.1841735839844,284.99822998046875,1.0,0.5372366905212402,0.5924456715583801,0.5924456715583801,1.0,1.0,-2.775706052780152,1.1486107110977173,1.627095341682434,0.5190478563308716,0.939879596233368,0.939879596233368,0.0,145.4521026611328,187.0,68208.203125,0.0,1904.0587158203125,1.0,279.14385986328125,283.30157470703125,300.28192138671875,304.661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148584365844727,1.0,0.0,0.0,3.922240734100342,3.92226767539978,1.026506652124226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.8681640625,0.0,1875.322998046875,1895.4371337890625,0.0,2608.004150390625,0.9701656103134156,1.0,0.0,3.0,1.0,0.0
17758200,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8020127415657043,0.3211908638477325,0.2916084229946136,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.908986747264862,0.4728136360645294,0.4491872787475586,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8693066239356995,0.4143374860286712,0.2913258969783783,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8612158298492432,0.4025342464447021,0.3835057318210602,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6822348237037659,0.1957712471485138,0.896325409412384,284.99951171875,284.95001220703125,301.1832580566406,297.3041687011719,298.84527587890625,297.1841735839844,284.99822998046875,1.0,0.5372366905212402,0.5924456715583801,0.5924456715583801,1.0,1.0,-2.775706052780152,1.1486107110977173,1.627095341682434,0.5190478563308716,0.939879596233368,0.939879596233368,0.0,145.4521026611328,187.0,68208.203125,0.0,1904.0587158203125,1.0,279.14385986328125,283.30157470703125,300.28192138671875,304.661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148584365844727,1.0,0.0,0.0,3.922240734100342,3.92226767539978,1.026506652124226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.8681640625,0.0,1875.322998046875,1895.4371337890625,0.0,2608.004150390625,0.9701656103134156,1.0,0.0,3.0,1.0,0.0
17758260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7799508571624756,0.3205898404121399,0.2919382154941559,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8847110271453857,0.4739754199981689,0.4511547088623047,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8470274806022644,0.4147851169109344,0.2923024594783783,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8391622304916382,0.4024254977703094,0.384280264377594,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6631793975830078,0.1953314840793609,0.8980937600135803,284.9158630371094,284.95001220703125,301.2365417480469,297.327392578125,298.8634033203125,297.1811218261719,284.9169921875,1.0,0.5491104125976562,0.5907766222953796,0.5907766222953796,1.0,1.0,-2.7827024459838867,1.1499779224395752,1.6327245235443115,0.5188409090042114,0.8594700694084167,0.8594700694084167,0.0,162.80677795410156,175.0,68880.75,0.0,1997.378662109375,1.0,278.8561096191406,283.201904296875,300.33795166015625,304.8338623046875,293.1499938964844,293.1499938964844,279.1499938964844,38586.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206525444984436,1.0,0.0,0.0,3.788561582565308,3.788588285446167,9.577275932315388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.69921875,0.0,1751.7801513671875,1895.4371337890625,0.0,2661.615966796875,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
17758320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7799508571624756,0.3205898404121399,0.2919382154941559,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8847110271453857,0.4739754199981689,0.4511547088623047,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8470274806022644,0.4147851169109344,0.2923024594783783,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8391622304916382,0.4024254977703094,0.384280264377594,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6631793975830078,0.1953314840793609,0.8980937600135803,284.9158630371094,284.95001220703125,301.2365417480469,297.327392578125,298.8634033203125,297.1811218261719,284.9169921875,1.0,0.5491104125976562,0.5907766222953796,0.5907766222953796,1.0,1.0,-2.7827024459838867,1.1499779224395752,1.6327245235443115,0.5188409090042114,0.8594700694084167,0.8594700694084167,0.0,162.80677795410156,175.0,68880.75,0.0,1997.378662109375,1.0,278.8561096191406,283.201904296875,300.33795166015625,304.8338623046875,293.1499938964844,293.1499938964844,279.1499938964844,38586.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206525444984436,1.0,0.0,0.0,3.788561582565308,3.788588285446167,9.577275932315388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.69921875,0.0,1751.7801513671875,1895.4371337890625,0.0,2661.615966796875,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
17758380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7744715809822083,0.3208435773849487,0.2921417951583862,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8795029520988464,0.475984126329422,0.4530234932899475,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8420880436897278,0.4161154627799988,0.2931993901729584,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8339205980300903,0.4030035436153412,0.3848326504230499,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6583066582679749,0.1952300816774368,0.8980621099472046,285.0087890625,284.95001220703125,301.28985595703125,297.3505249023437,298.8858947753906,297.18585205078125,285.0062866210937,1.0,0.5520912408828735,0.5891076326370239,0.5891076326370239,1.0,1.0,-2.7868969440460205,1.1500710248947144,1.6368259191513062,0.5179110169410706,0.9543384909629822,0.9543384909629822,0.0,167.88156127929688,163.0,68561.6875,0.0,2028.2279052734373,1.0,279.1442565917969,283.300048828125,300.3349304199219,304.7402038574219,293.1499938964844,293.1499938964844,278.8500061035156,32565.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141912817955017,1.0,0.0,0.0,3.94579553604126,3.945822715759277,1.0388729378973949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.2919921875,0.0,1900.4881591796875,1895.4371337890625,0.0,2601.8427734375,0.9748523831367492,1.0,0.0,3.0,1.0,0.0
17758440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7744715809822083,0.3208435773849487,0.2921417951583862,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8795029520988464,0.475984126329422,0.4530234932899475,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8420880436897278,0.4161154627799988,0.2931993901729584,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8339205980300903,0.4030035436153412,0.3848326504230499,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6583066582679749,0.1952300816774368,0.8980621099472046,285.0087890625,284.95001220703125,301.28985595703125,297.3505249023437,298.8858947753906,297.18585205078125,285.0062866210937,1.0,0.5520912408828735,0.5891076326370239,0.5891076326370239,1.0,1.0,-2.7868969440460205,1.1500710248947144,1.6368259191513062,0.5179110169410706,0.9543384909629822,0.9543384909629822,0.0,167.88156127929688,163.0,68561.6875,0.0,2028.2279052734373,1.0,279.1442565917969,283.300048828125,300.3349304199219,304.7402038574219,293.1499938964844,293.1499938964844,278.8500061035156,32565.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141912817955017,1.0,0.0,0.0,3.94579553604126,3.945822715759277,1.0388729378973949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.2919921875,0.0,1900.4881591796875,1895.4371337890625,0.0,2601.8427734375,0.9748523831367492,1.0,0.0,3.0,1.0,0.0
17758500,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7750189304351807,0.3205739259719848,0.292115569114685,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8806824088096619,0.4766037762165069,0.453822523355484,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8429990410804749,0.416402518749237,0.2935626804828644,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8345915079116821,0.4029706120491028,0.384987324476242,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6586811542510986,0.1950461715459823,0.8976055383682251,284.8654479980469,284.95001220703125,301.3165283203125,297.3620910644531,298.89501953125,297.184814453125,284.86279296875,1.0,0.5517818927764893,0.5882731676101685,0.5882731676101685,1.0,1.0,-2.787905693054199,1.14960777759552,1.6382979154586792,0.5172504782676697,0.8551077842712402,0.8551077842712402,0.0,167.41009521484375,163.0,69375.1875,0.0,2027.6156005859373,1.0,278.8913269042969,283.1429138183594,300.39190673828125,304.976806640625,293.1499938964844,293.1499938964844,278.8500061035156,38064.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197747468948364,1.0,0.0,0.0,3.9018595218658447,3.901887178421021,1.0158662462345092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6474609375,0.0,1888.346435546875,1895.4371337890625,0.0,2653.482666015625,0.9660879373550416,1.0,0.0,3.0,1.0,0.0
17758560,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7763174772262573,0.3202241659164428,0.2917163968086242,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8828539252281189,0.4771422147750854,0.4542401731014251,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8447564244270325,0.4166021347045898,0.2936366498470306,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8361079096794128,0.4028452634811401,0.3847967088222503,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6597617268562317,0.1948102414608001,0.8962516188621521,284.9083251953125,284.95001220703125,301.3432006835937,297.3736267089844,298.9033203125,297.1826477050781,284.9100036621094,1.0,0.5505043864250183,0.5874276161193848,0.5874276161193848,1.0,1.0,-2.786162137985229,1.1478937864303589,1.6382683515548706,0.5159026384353638,0.8617841601371765,0.8617841601371765,0.0,165.88150024414062,151.0,69102.1484375,0.0,2017.5435791015625,1.0,278.8560485839844,283.1889343261719,300.38580322265625,304.90185546875,293.1499938964844,293.1499938964844,279.1499938964844,38772.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202953934669495,1.0,0.0,0.0,3.8113839626312256,3.811410903930664,9.69301026998437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.033203125,0.0,1780.9632568359375,1895.4371337890625,0.0,2658.30615234375,0.9499410390853882,1.0,0.0,3.0,1.0,0.0
17758620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7820438146591187,0.3205469250679016,0.2915467023849487,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8903312087059021,0.4788435399532318,0.4553684294223785,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8512284159660339,0.4178195595741272,0.2941184639930725,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8419957756996155,0.4033701717853546,0.3848536610603332,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.664434015750885,0.1948266625404358,0.8947456479072571,285.0180969238281,284.95001220703125,301.3858947753906,297.3920593261719,298.92156982421875,297.1873779296875,285.0145874023437,1.0,0.5472690463066101,0.586074709892273,0.586074709892273,1.0,1.0,-2.7861452102661133,1.146406173706055,1.6397390365600586,0.5142658948898315,0.956090211868286,0.956090211868286,0.0,160.8717803955078,151.0,68610.1015625,0.0,1993.7293701171875,1.0,279.1369323730469,283.3036804199219,300.3665466308594,304.76080322265625,293.1499938964844,293.1499938964844,279.1499938964844,32410.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134682178497314,1.0,0.0,0.0,3.9385154247283936,3.938542604446411,1.0350429420213914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.763671875,0.0,1889.8555908203125,1895.4371337890625,0.0,2595.16796875,0.9735054969787598,1.0,0.0,3.0,1.0,0.0
17758680,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7840714454650879,0.3206252157688141,0.2915854156017303,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8928520083427429,0.4792661070823669,0.4557307958602905,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8534596562385559,0.4181302189826965,0.2943065464496612,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8440449237823486,0.4035064578056335,0.3849399387836456,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.666102945804596,0.1948449909687042,0.8945499658584595,285.0047912597656,284.95001220703125,301.3965759277344,297.39666748046875,298.9261779785156,297.1885986328125,285.0023803710937,1.0,0.5463088154792786,0.5857365131378174,0.5857365131378174,1.0,1.0,-2.786722421646118,1.1462904214859009,1.6404318809509275,0.5140087008476257,0.9553752541542052,0.9553752541542052,0.0,159.26173400878906,139.0,68678.625,0.0,1987.0050048828125,1.0,279.1443786621094,283.2916564941406,300.3796691894531,304.7948608398437,293.1499938964844,293.1499938964844,278.8500061035156,32768.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134732842445374,1.0,0.0,0.0,3.96043872833252,3.960466146469116,1.046597958520579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.669921875,0.0,1921.109619140625,1895.4371337890625,0.0,2595.21484375,0.978282392024994,1.0,0.0,3.0,1.0,0.0
17758740,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7945994138717651,0.3201740384101867,0.2910667061805725,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9062337279319764,0.480562299489975,0.4568184316158294,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.865349531173706,0.4188494384288788,0.2947132289409637,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8550320863723755,0.4034664332866668,0.3847542703151703,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6750645637512207,0.1945877522230148,0.8922362327575684,284.9065856933594,284.95001220703125,301.45001220703125,297.419677734375,298.94403076171875,297.18658447265625,284.9080505371094,1.0,0.5405736565589905,0.58404541015625,0.58404541015625,1.0,1.0,-2.784897327423096,1.1435719728469849,1.6413253545761108,0.5116869211196899,0.8623414635658264,0.8623414635658264,0.0,150.7001190185547,127.0,69183.796875,0.0,1943.4385986328125,1.0,278.8558654785156,283.1828918457031,300.4302673339844,304.9522399902344,293.1499938964844,293.1499938964844,279.1499938964844,38894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192469477653503,1.0,0.0,0.0,3.821124315261841,3.8211514949798575,9.74261638475582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.7763671875,0.0,1793.85302734375,1895.4371337890625,0.0,2648.59423828125,0.952091097831726,1.0,0.0,3.0,1.0,0.0
17758800,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7945994138717651,0.3201740384101867,0.2910667061805725,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9062337279319764,0.480562299489975,0.4568184316158294,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.865349531173706,0.4188494384288788,0.2947132289409637,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8550320863723755,0.4034664332866668,0.3847542703151703,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6750645637512207,0.1945877522230148,0.8922362327575684,284.9065856933594,284.95001220703125,301.45001220703125,297.419677734375,298.94403076171875,297.18658447265625,284.9080505371094,1.0,0.5405736565589905,0.58404541015625,0.58404541015625,1.0,1.0,-2.784897327423096,1.1435719728469849,1.6413253545761108,0.5116869211196899,0.8623414635658264,0.8623414635658264,0.0,150.7001190185547,127.0,69183.796875,0.0,1943.4385986328125,1.0,278.8558654785156,283.1828918457031,300.4302673339844,304.9522399902344,293.1499938964844,293.1499938964844,279.1499938964844,38894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192469477653503,1.0,0.0,0.0,3.821124315261841,3.8211514949798575,9.74261638475582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.7763671875,0.0,1793.85302734375,1895.4371337890625,0.0,2648.59423828125,0.952091097831726,1.0,0.0,3.0,1.0,0.0
17758860,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8193237781524658,0.3248782753944397,0.2936905026435852,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9389767050743104,0.4871325492858886,0.4612634181976318,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8930516839027405,0.4248329699039459,0.2976010739803314,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8814838528633118,0.4085971713066101,0.3878684043884277,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6990857124328613,0.199490487575531,0.9059157967567444,285.03546142578125,284.95001220703125,301.50390625,297.4396057128906,298.9941711425781,297.2349853515625,285.0343933105469,1.0,0.5357628464698792,0.5825375914573669,0.5825375914573669,1.0,1.0,-2.8170034885406494,1.1563557386398315,1.6606478691101074,0.5167276859283447,0.9852519631385804,0.9852519631385804,0.0,136.50205993652344,115.0,69484.3671875,0.0,1926.5994873046875,1.0,279.1444702148437,283.306640625,300.4272766113281,304.8765869140625,293.1499938964844,293.1499938964844,278.8500061035156,31896.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131375908851624,1.0,0.0,0.0,3.992122411727905,3.992150068283081,1.06341053651704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.5517578125,0.0,1955.4854736328125,1895.4371337890625,0.0,2592.116943359375,0.9851194024086,1.0,0.0,3.0,1.0,0.0
17758920,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8193237781524658,0.3248782753944397,0.2936905026435852,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9389767050743104,0.4871325492858886,0.4612634181976318,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8930516839027405,0.4248329699039459,0.2976010739803314,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8814838528633118,0.4085971713066101,0.3878684043884277,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6990857124328613,0.199490487575531,0.9059157967567444,285.03546142578125,284.95001220703125,301.50390625,297.4396057128906,298.9941711425781,297.2349853515625,285.0343933105469,1.0,0.5357628464698792,0.5825375914573669,0.5825375914573669,1.0,1.0,-2.8170034885406494,1.1563557386398315,1.6606478691101074,0.5167276859283447,0.9852519631385804,0.9852519631385804,0.0,136.50205993652344,115.0,69484.3671875,0.0,1926.5994873046875,1.0,279.1444702148437,283.306640625,300.4272766113281,304.8765869140625,293.1499938964844,293.1499938964844,278.8500061035156,31896.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131375908851624,1.0,0.0,0.0,3.992122411727905,3.992150068283081,1.06341053651704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.5517578125,0.0,1955.4854736328125,1895.4371337890625,0.0,2592.116943359375,0.9851194024086,1.0,0.0,3.0,1.0,0.0
17758980,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.84294193983078,0.3265655040740967,0.2953200340270996,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9707712531089784,0.4909238815307617,0.4649131000041961,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.923676073551178,0.4279137253761291,0.299828827381134,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9099001884460448,0.4110733866691589,0.3902714550495147,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7228817939758301,0.2024161219596862,0.9187513589859008,284.92059326171875,284.95001220703125,301.5586853027344,297.45367431640625,299.0255126953125,297.251953125,284.9227905273437,1.0,0.5314188003540039,0.5810297727584839,0.5810297727584839,1.0,1.0,-2.844360828399658,1.1668579578399658,1.6775027513504028,0.5213173627853394,0.899109959602356,0.899109959602356,0.0,124.19651794433594,103.0,70988.125,0.0,1910.762451171875,1.0,278.8553161621094,283.1656188964844,300.4805603027344,305.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,37260.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822248637676239,1.0,0.0,0.0,3.935505628585816,3.9355335235595694,1.0334615581086837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.62109375,0.0,1925.115478515625,1895.4371337890625,0.0,2676.413818359375,0.9763382077217102,1.0,0.0,3.0,1.0,0.0
17759040,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.84294193983078,0.3265655040740967,0.2953200340270996,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9707712531089784,0.4909238815307617,0.4649131000041961,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.923676073551178,0.4279137253761291,0.299828827381134,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9099001884460448,0.4110733866691589,0.3902714550495147,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7228817939758301,0.2024161219596862,0.9187513589859008,284.92059326171875,284.95001220703125,301.5586853027344,297.45367431640625,299.0255126953125,297.251953125,284.9227905273437,1.0,0.5314188003540039,0.5810297727584839,0.5810297727584839,1.0,1.0,-2.844360828399658,1.1668579578399658,1.6775027513504028,0.5213173627853394,0.899109959602356,0.899109959602356,0.0,124.19651794433594,103.0,70988.125,0.0,1910.762451171875,1.0,278.8553161621094,283.1656188964844,300.4805603027344,305.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,37260.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822248637676239,1.0,0.0,0.0,3.935505628585816,3.9355335235595694,1.0334615581086837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.62109375,0.0,1925.115478515625,1895.4371337890625,0.0,2676.413818359375,0.9763382077217102,1.0,0.0,3.0,1.0,0.0
17759100,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8551773428916931,0.3274425566196441,0.2957269549369812,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9845700263977052,0.4928342998027801,0.4663195312023163,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9403318762779236,0.4294802546501159,0.3006205856800079,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9258381724357604,0.412234902381897,0.3910199105739593,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7337108850479126,0.2036167681217193,0.9230486750602722,285.0529479980469,284.95001220703125,301.5863952636719,297.4586181640625,299.0404357910156,297.2592468261719,285.0561218261719,1.0,0.5290303230285645,0.5802758932113647,0.5802758932113647,1.0,1.0,-2.853554964065552,1.1701014041900637,1.6834534406661987,0.5224568843841553,0.9990946054458618,0.9990946054458618,0.0,118.5807876586914,103.0,70501.890625,0.0,1898.1492919921875,1.0,279.1087951660156,283.3062744140625,300.4429626464844,304.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,32674.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182653784751892,1.0,0.0,0.0,4.00993537902832,4.009963512420654,1.0729218047345055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.6923828125,0.0,1985.4581298828125,1895.4371337890625,0.0,2639.506591796875,0.9915525913238524,1.0,0.0,3.0,1.0,0.0
17759160,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8698744177818298,0.3283823430538177,0.2963553369045257,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9982401132583618,0.4947958588600158,0.4679243564605713,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9587300419807434,0.4311350584030151,0.3015948534011841,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.944473683834076,0.4134311079978943,0.3919246196746826,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7461511492729187,0.2047494202852249,0.9272119402885436,285.0512084960937,284.95001220703125,301.6142883300781,297.4622802734375,299.05487060546875,297.2667541503906,285.05242919921875,1.0,0.5266208648681641,0.5791176557540894,0.5791176557540894,1.0,1.0,-2.8634159564971924,1.173180341720581,1.6902354955673218,0.5233153104782104,1.0,1.0,0.0,112.78355407714844,106.0,70736.0546875,0.0,1885.6763916015625,1.0,279.1446838378906,283.3002624511719,300.45953369140625,305.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,32235.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184990882873535,1.0,0.0,0.0,4.06571102142334,4.065739631652832,1.102976511901943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.2880859375,0.0,2057.015869140625,1895.4371337890625,0.0,2641.669921875,1.0,1.0,0.0,3.0,1.0,0.0
17759220,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8820951581001282,0.3288945257663727,0.2970162034034729,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.4986300468444824,0.4534092247486114,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.972968578338623,0.4330969452857971,0.3031125068664551,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.959142804145813,0.4146012365818023,0.3932042419910431,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7573061585426331,0.2061422914266586,0.933848798274994,284.8949279785156,284.95001220703125,301.67059326171875,297.4657592773437,299.0780029296875,297.2733459472656,284.89727783203125,1.0,0.5253332853317261,0.5768012404441833,0.5768012404441833,1.0,1.0,-2.871790885925293,1.1744288206100464,1.697362184524536,0.5205575227737427,0.9116246104240416,0.9116246104240416,0.0,108.53662872314452,124.0,71835.0625,0.0,1869.3343505859373,1.0,278.8548278808594,283.12371826171875,300.4897766113281,305.18701171875,293.1499938964844,293.1499938964844,278.54998779296875,37137.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265372514724731,1.0,0.0,0.0,4.017690658569336,4.017719745635986,1.0770759217848536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.001953125,0.0,2032.5570068359373,1895.4371337890625,0.0,2716.235107421875,0.9939727783203124,1.0,0.0,3.0,1.0,0.0
17759280,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8820951581001282,0.3288945257663727,0.2970162034034729,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.4986300468444824,0.4534092247486114,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.972968578338623,0.4330969452857971,0.3031125068664551,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.959142804145813,0.4146012365818023,0.3932042419910431,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7573061585426331,0.2061422914266586,0.933848798274994,284.8949279785156,284.95001220703125,301.67059326171875,297.4657592773437,299.0780029296875,297.2733459472656,284.89727783203125,1.0,0.5253332853317261,0.5768012404441833,0.5768012404441833,1.0,1.0,-2.871790885925293,1.1744288206100464,1.697362184524536,0.5205575227737427,0.9116246104240416,0.9116246104240416,0.0,108.53662872314452,124.0,71835.0625,0.0,1869.3343505859373,1.0,278.8548278808594,283.12371826171875,300.4897766113281,305.18701171875,293.1499938964844,293.1499938964844,278.54998779296875,37137.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265372514724731,1.0,0.0,0.0,4.017690658569336,4.017719745635986,1.0770759217848536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.001953125,0.0,2032.5570068359373,1895.4371337890625,0.0,2716.235107421875,0.9939727783203124,1.0,0.0,3.0,1.0,0.0
17759340,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.862445592880249,0.3290035724639892,0.2973740398883819,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9949024319648744,0.5024243593215942,0.4752148985862732,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9518948793411256,0.4346452951431274,0.3043850064277649,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9360355138778688,0.4152724742889404,0.394150972366333,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7423825263977051,0.2069716155529022,0.9394330382347108,284.88348388671875,284.95001220703125,301.7275695800781,297.4645690917969,299.09796142578125,297.2763061523437,284.8853454589844,1.0,0.5295296907424927,0.5744848251342773,0.5744848251342773,1.0,1.0,-2.862414598464966,1.166506052017212,1.6959086656570437,0.5217034220695496,0.8406240940093994,0.8406240940093994,0.0,116.5469970703125,142.0,71924.1953125,0.0,1923.533935546875,1.0,278.5564880371094,283.09002685546875,300.472412109375,305.19561767578125,293.1499938964844,293.1499938964844,278.8500061035156,40230.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300586342811584,1.0,0.0,0.0,3.7943074703216553,3.7943344116210938,9.60634793045756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.7705078125,0.0,1771.518798828125,1895.4371337890625,0.0,2748.991455078125,0.9466192126274108,1.0,0.0,3.0,1.0,0.0
17759400,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.862445592880249,0.3290035724639892,0.2973740398883819,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9949024319648744,0.5024243593215942,0.4752148985862732,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9518948793411256,0.4346452951431274,0.3043850064277649,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9360355138778688,0.4152724742889404,0.394150972366333,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7423825263977051,0.2069716155529022,0.9394330382347108,284.88348388671875,284.95001220703125,301.7275695800781,297.4645690917969,299.09796142578125,297.2763061523437,284.8853454589844,1.0,0.5295296907424927,0.5744848251342773,0.5744848251342773,1.0,1.0,-2.862414598464966,1.166506052017212,1.6959086656570437,0.5217034220695496,0.8406240940093994,0.8406240940093994,0.0,116.5469970703125,142.0,71924.1953125,0.0,1923.533935546875,1.0,278.5564880371094,283.09002685546875,300.472412109375,305.19561767578125,293.1499938964844,293.1499938964844,278.8500061035156,40230.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300586342811584,1.0,0.0,0.0,3.7943074703216553,3.7943344116210938,9.60634793045756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.7705078125,0.0,1771.518798828125,1895.4371337890625,0.0,2748.991455078125,0.9466192126274108,1.0,0.0,3.0,1.0,0.0
17759460,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8531607389450073,0.3303878307342529,0.2985972166061401,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9865161180496216,0.5042808055877686,0.4776231944561004,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.941099226474762,0.4376242458820343,0.3064037561416626,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9241352677345276,0.4170558750629425,0.395815908908844,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.735375702381134,0.2082637697458267,0.9457098841667176,285.0116882324219,284.95001220703125,301.7850952148437,297.458984375,299.12109375,297.2763671875,285.0104675292969,1.0,0.5401051044464111,0.5727019309997559,0.5727019309997559,1.0,1.0,-2.909054040908813,1.1857284307479858,1.7233256101608276,0.5254376530647278,0.9565104246139526,0.9565104246139526,0.0,122.91645050048828,160.0,72185.125,0.0,2010.7542724609373,1.0,278.84356689453125,283.2145080566406,300.4497375488281,305.0955505371094,293.1499938964844,293.1499938964844,278.54998779296875,32732.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247215747833252,1.0,0.0,0.0,3.94906497001648,3.949092388153076,1.0405952934888774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.3681640625,0.0,1906.0650634765625,1895.4371337890625,0.0,2699.365478515625,0.9761818051338196,1.0,0.0,3.0,1.0,0.0
17759520,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8531607389450073,0.3303878307342529,0.2985972166061401,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9865161180496216,0.5042808055877686,0.4776231944561004,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.941099226474762,0.4376242458820343,0.3064037561416626,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9241352677345276,0.4170558750629425,0.395815908908844,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.735375702381134,0.2082637697458267,0.9457098841667176,285.0116882324219,284.95001220703125,301.7850952148437,297.458984375,299.12109375,297.2763671875,285.0104675292969,1.0,0.5401051044464111,0.5727019309997559,0.5727019309997559,1.0,1.0,-2.909054040908813,1.1857284307479858,1.7233256101608276,0.5254376530647278,0.9565104246139526,0.9565104246139526,0.0,122.91645050048828,160.0,72185.125,0.0,2010.7542724609373,1.0,278.84356689453125,283.2145080566406,300.4497375488281,305.0955505371094,293.1499938964844,293.1499938964844,278.54998779296875,32732.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247215747833252,1.0,0.0,0.0,3.94906497001648,3.949092388153076,1.0405952934888774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.3681640625,0.0,1906.0650634765625,1895.4371337890625,0.0,2699.365478515625,0.9761818051338196,1.0,0.0,3.0,1.0,0.0
17759580,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8292266130447388,0.3304967582225799,0.2994745671749115,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9593151211738586,0.505759596824646,0.4796248376369476,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9101493954658508,0.4394417703151703,0.3082590997219085,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8945855498313904,0.417799711227417,0.3973005414009094,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7157962322235107,0.2088680416345596,0.9517654180526732,284.915283203125,284.95001220703125,301.8431701660156,297.4494934082031,299.1377258300781,297.2686767578125,284.91650390625,1.0,0.5513316988945007,0.5709190368652344,0.5709190368652344,1.0,1.0,-2.9253032207489014,1.19071626663208,1.7345869541168213,0.526698648929596,0.8718013167381287,0.8718013167381287,0.0,137.38504028320312,178.0,73045.546875,0.0,2108.9765625,1.0,278.5560913085937,283.0966796875,300.46929931640625,305.2499694824219,293.1499938964844,293.1499938964844,278.8500061035156,38083.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321837186813354,1.0,0.0,0.0,3.8444981575012207,3.8445253372192383,9.862172873909003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.0087890625,0.0,1816.3404541015625,1895.4371337890625,0.0,2768.783203125,0.9566611647605896,1.0,0.0,3.0,1.0,0.0
17759640,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8292266130447388,0.3304967582225799,0.2994745671749115,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9593151211738586,0.505759596824646,0.4796248376369476,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9101493954658508,0.4394417703151703,0.3082590997219085,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8945855498313904,0.417799711227417,0.3973005414009094,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7157962322235107,0.2088680416345596,0.9517654180526732,284.915283203125,284.95001220703125,301.8431701660156,297.4494934082031,299.1377258300781,297.2686767578125,284.91650390625,1.0,0.5513316988945007,0.5709190368652344,0.5709190368652344,1.0,1.0,-2.9253032207489014,1.19071626663208,1.7345869541168213,0.526698648929596,0.8718013167381287,0.8718013167381287,0.0,137.38504028320312,178.0,73045.546875,0.0,2108.9765625,1.0,278.5560913085937,283.0966796875,300.46929931640625,305.2499694824219,293.1499938964844,293.1499938964844,278.8500061035156,38083.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321837186813354,1.0,0.0,0.0,3.8444981575012207,3.8445253372192383,9.862172873909003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.0087890625,0.0,1816.3404541015625,1895.4371337890625,0.0,2768.783203125,0.9566611647605896,1.0,0.0,3.0,1.0,0.0
17759700,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8180480003356934,0.3308870494365692,0.2999098300933838,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9446013569831848,0.5070302486419678,0.4808594882488251,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8968451619148254,0.4407275319099426,0.3092036247253418,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.881462037563324,0.4184288382530212,0.3980191648006439,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7056345343589783,0.2092525064945221,0.9545456171035768,285.03887939453125,284.95001220703125,301.8723449707031,297.443359375,299.1484069824219,297.26885986328125,285.0404663085937,1.0,0.5572248697280884,0.5700275897979736,0.5700275897979736,1.0,1.0,-2.932646036148072,1.192846417427063,1.7397996187210083,0.5271316766738892,0.9630566835403442,0.9630566835403442,0.0,145.35177612304688,178.0,72472.375,0.0,2161.32958984375,1.0,278.8067626953125,283.2289428710937,300.4233703613281,305.0426025390625,293.1499938964844,293.1499938964844,278.8500061035156,32977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279087543487549,1.0,0.0,0.0,3.914520025253296,3.9145469665527344,1.0224692914562183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.876953125,0.0,1863.726318359375,1895.4371337890625,0.0,2728.987060546875,0.970483124256134,1.0,0.0,3.0,1.0,0.0
17759760,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8078838586807251,0.3313535153865814,0.3006307184696197,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9310215711593628,0.508445680141449,0.4824748635292053,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8854787349700928,0.4421306848526001,0.3104007542133331,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8700230121612549,0.4191439151763916,0.398997038602829,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6963227391242981,0.2096812576055526,0.9579062461853028,285.0154113769531,284.95001220703125,301.9016418457031,297.4364013671875,299.1595153808594,297.27056884765625,285.0134582519531,1.0,0.5633608102798462,0.5688201785087585,0.5688201785087585,1.0,1.0,-2.9421069622039795,1.195513129234314,1.746593713760376,0.527699887752533,0.973794162273407,0.973794162273407,0.0,153.364501953125,196.0,72822.125,0.0,2217.8564453125,1.0,278.8444519042969,283.1992492675781,300.4312438964844,305.1236572265625,293.1499938964844,293.1499938964844,278.54998779296875,32465.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279818892478943,1.0,0.0,0.0,3.999318838119507,3.9993464946746826,1.0672479220374953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.30859375,0.0,1969.6483154296875,1895.4371337890625,0.0,2729.667236328125,0.9870571494102478,1.0,0.0,3.0,1.0,0.0
17759820,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7890063524246216,0.3311491310596466,0.3012852370738983,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.907644271850586,0.5099841356277466,0.484777420759201,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8659452795982361,0.4435638785362243,0.3120477795600891,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8506842255592346,0.4195259809494018,0.4002023935317993,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6800578832626343,0.2099365592002868,0.9625775218009948,284.9014587402344,284.95001220703125,301.95343017578125,297.4222717285156,299.173095703125,297.2641906738281,284.9052734375,1.0,0.5742202401161194,0.5666950941085815,0.5666950941085815,1.0,1.0,-2.9547133445739746,1.1982942819595337,1.7564191818237305,0.5279058218002319,0.8789288401603699,0.8789288401603699,0.0,168.7239532470703,196.0,73595.6171875,0.0,2317.3173828125,1.0,278.5587158203125,283.0697937011719,300.4482421875,305.278564453125,293.1499938964844,293.1499938964844,278.54998779296875,38762.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355213403701782,1.0,0.0,0.0,3.896855592727661,3.896883487701416,1.0132623629033333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.615234375,0.0,1887.5517578125,1895.4371337890625,0.0,2799.901123046875,0.9687256813049316,1.0,0.0,3.0,1.0,0.0
17759880,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7865065336227417,0.3311384320259094,0.3013251721858978,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9047784209251404,0.5102127194404602,0.4850435256958008,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8634162545204163,0.4437771439552307,0.3122335076332092,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8481975793838501,0.4195849895477295,0.4003184735774994,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6779181957244873,0.2099662721157074,0.9630693197250366,284.90997314453125,284.95001220703125,301.96051025390625,297.420166015625,299.1750183105469,297.2634582519531,284.9116516113281,1.0,0.5756868124008179,0.5664052963256836,0.5664052963256836,1.0,1.0,-2.9560346603393555,1.1984951496124268,1.7575395107269287,0.5278286933898926,0.8810622692108154,0.8810622692108154,0.0,170.897216796875,199.0,73616.9765625,0.0,2330.6318359375,1.0,278.55548095703125,283.0741882324219,300.44097900390625,305.26220703125,293.1499938964844,293.1499938964844,278.8500061035156,38239.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355664014816284,1.0,0.0,0.0,3.893333196640015,3.8933610916137695,1.0114314363818266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.6142578125,0.0,1878.8966064453125,1895.4371337890625,0.0,2800.32177734375,0.9676858186721802,1.0,0.0,3.0,1.0,0.0
