time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7752848267555237,0.3318519294261932,0.3021311163902282,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8926450610160828,0.5129367113113403,0.4877682030200958,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8525474071502686,0.4463979601860046,0.3141712248325348,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8371132612228394,0.4207703471183777,0.4016404747962951,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6683252453804016,0.2105792462825775,0.9672775864601136,285.012939453125,284.95001220703125,302.0196533203125,297.401123046875,299.19610595703125,297.2658996582031,285.0108642578125,1.0,0.583656907081604,0.5639904737472534,0.5639904737472534,1.0,1.0,-2.969251871109009,1.2011078596115112,1.768144130706787,0.5276197195053101,0.9825512766838074,0.9825512766838074,0.0,182.1077117919922,202.0,73237.296875,0.0,2411.132080078125,1.0,278.8448486328125,283.1805419921875,300.3952941894531,305.11865234375,293.1499938964844,293.1499938964844,278.54998779296875,32711.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311980962753296,1.0,0.0,0.0,4.039840221405029,4.039868354797363,1.0889842769756797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3232421875,0.0,2025.8475341796875,1895.4371337890625,0.0,2759.601318359375,0.9962449073791504,1.0,0.0,3.0,1.0,0.0
17760000,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7752848267555237,0.3318519294261932,0.3021311163902282,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8926450610160828,0.5129367113113403,0.4877682030200958,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8525474071502686,0.4463979601860046,0.3141712248325348,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8371132612228394,0.4207703471183777,0.4016404747962951,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6683252453804016,0.2105792462825775,0.9672775864601136,285.012939453125,284.95001220703125,302.0196533203125,297.401123046875,299.19610595703125,297.2658996582031,285.0108642578125,1.0,0.583656907081604,0.5639904737472534,0.5639904737472534,1.0,1.0,-2.969251871109009,1.2011078596115112,1.768144130706787,0.5276197195053101,0.9825512766838074,0.9825512766838074,0.0,182.1077117919922,202.0,73237.296875,0.0,2411.132080078125,1.0,278.8448486328125,283.1805419921875,300.3952941894531,305.11865234375,293.1499938964844,293.1499938964844,278.54998779296875,32711.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311980962753296,1.0,0.0,0.0,4.039840221405029,4.039868354797363,1.0889842769756797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3232421875,0.0,2025.8475341796875,1895.4371337890625,0.0,2759.601318359375,0.9962449073791504,1.0,0.0,3.0,1.0,0.0
17760060,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7678181529045105,0.331602394580841,0.3024267852306366,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8849669694900513,0.5146903395652771,0.4899647831916809,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.845788300037384,0.448062926530838,0.3157285153865814,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8299584984779358,0.4211450517177582,0.4025152325630188,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6621543765068054,0.2107698172330856,0.9701671600341796,284.9040832519531,284.95001220703125,302.0790100097656,297.3797607421875,299.21209716796875,297.2593994140625,284.9059143066406,1.0,0.5893957614898682,0.5618591904640198,0.5618591904640198,1.0,1.0,-2.9786534309387207,1.202327013015747,1.7763265371322632,0.5269971489906311,0.8845208883285522,0.8845208883285522,0.0,190.1200408935547,190.0,73915.7421875,0.0,2468.99951171875,1.0,278.5552673339844,283.05389404296875,300.3992004394531,305.2430419921875,293.1499938964844,293.1499938964844,278.8500061035156,38524.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384882211685181,1.0,0.0,0.0,3.9261786937713614,3.926206827163696,1.0285689313604962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.73046875,0.0,1923.2440185546875,1895.4371337890625,0.0,2827.593994140625,0.9751412272453308,1.0,0.0,3.0,1.0,0.0
17760120,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7678181529045105,0.331602394580841,0.3024267852306366,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8849669694900513,0.5146903395652771,0.4899647831916809,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.845788300037384,0.448062926530838,0.3157285153865814,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8299584984779358,0.4211450517177582,0.4025152325630188,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6621543765068054,0.2107698172330856,0.9701671600341796,284.9040832519531,284.95001220703125,302.0790100097656,297.3797607421875,299.21209716796875,297.2593994140625,284.9059143066406,1.0,0.5893957614898682,0.5618591904640198,0.5618591904640198,1.0,1.0,-2.9786534309387207,1.202327013015747,1.7763265371322632,0.5269971489906311,0.8845208883285522,0.8845208883285522,0.0,190.1200408935547,190.0,73915.7421875,0.0,2468.99951171875,1.0,278.5552673339844,283.05389404296875,300.3992004394531,305.2430419921875,293.1499938964844,293.1499938964844,278.8500061035156,38524.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384882211685181,1.0,0.0,0.0,3.9261786937713614,3.926206827163696,1.0285689313604962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.73046875,0.0,1923.2440185546875,1895.4371337890625,0.0,2827.593994140625,0.9751412272453308,1.0,0.0,3.0,1.0,0.0
17760180,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7694451808929443,0.3323876857757568,0.3028216660022735,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8878901600837708,0.517456591129303,0.4922371506690979,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8485704064369202,0.450820654630661,0.3173911273479461,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8317977786064148,0.4223577976226806,0.403365284204483,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6637434363365173,0.2113909274339676,0.9720430970191956,285.01043701171875,284.95001220703125,302.13848876953125,297.3564147949219,299.234375,297.2635803222656,285.0086669921875,1.0,0.5894697904586792,0.5597279071807861,0.5597279071807861,1.0,1.0,-2.987131357192993,1.203117609024048,1.7840138673782349,0.526014506816864,0.985732078552246,0.985732078552246,0.0,189.13735961914065,178.0,73364.953125,0.0,2479.672119140625,1.0,278.844970703125,283.1659240722656,300.3488464355469,305.083984375,293.1499938964844,293.1499938964844,278.54998779296875,32912.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337709903717041,1.0,0.0,0.0,4.059808731079102,4.059836864471436,1.0997763411069172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.7060546875,0.0,2054.599365234375,1895.4371337890625,0.0,2783.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
17760240,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7694451808929443,0.3323876857757568,0.3028216660022735,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8878901600837708,0.517456591129303,0.4922371506690979,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8485704064369202,0.450820654630661,0.3173911273479461,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8317977786064148,0.4223577976226806,0.403365284204483,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6637434363365173,0.2113909274339676,0.9720430970191956,285.01043701171875,284.95001220703125,302.13848876953125,297.3564147949219,299.234375,297.2635803222656,285.0086669921875,1.0,0.5894697904586792,0.5597279071807861,0.5597279071807861,1.0,1.0,-2.987131357192993,1.203117609024048,1.7840138673782349,0.526014506816864,0.985732078552246,0.985732078552246,0.0,189.13735961914065,178.0,73364.953125,0.0,2479.672119140625,1.0,278.844970703125,283.1659240722656,300.3488464355469,305.083984375,293.1499938964844,293.1499938964844,278.54998779296875,32912.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337709903717041,1.0,0.0,0.0,4.059808731079102,4.059836864471436,1.0997763411069172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.7060546875,0.0,2054.599365234375,1895.4371337890625,0.0,2783.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
17760300,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7722455263137817,0.3324066698551178,0.3029697239398956,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8917034864425659,0.5184571743011475,0.4933179318904876,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8520860075950623,0.4518243670463562,0.3181920051574707,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8347249031066895,0.4226684868335724,0.4037556052207947,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6663157939910889,0.2115785628557205,0.9728603363037108,284.87109375,284.95001220703125,302.16827392578125,297.3441772460937,299.2432861328125,297.2621459960937,284.8664245605469,1.0,0.5883923768997192,0.5586622953414917,0.5586622953414917,1.0,1.0,-2.9910292625427246,1.2033308744430542,1.7876983880996704,0.5255231261253357,0.8908838629722595,0.8908838629722595,0.0,186.6250457763672,178.0,74300.234375,0.0,2474.076171875,1.0,278.5891418457031,283.0057983398437,300.37762451171875,305.2964172363281,293.1499938964844,293.1499938964844,278.54998779296875,37078.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394734859466553,1.0,0.0,0.0,4.027109146118164,4.027138233184815,1.0821315754583338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.24609375,0.0,2044.7685546875,1895.4371337890625,0.0,2836.796630859375,0.994160771369934,1.0,0.0,3.0,1.0,0.0
17760360,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7752599716186523,0.33228400349617,0.3027412891387939,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8958889842033386,0.5192991495132446,0.4939893186092376,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8559344410896301,0.4526898562908172,0.318696528673172,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379642963409424,0.4228277504444122,0.40379598736763,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6691553592681885,0.2116731256246566,0.9727684259414672,284.8985900878906,284.95001220703125,302.19805908203125,297.3315734863281,299.25103759765625,297.2588806152344,284.9010314941406,1.0,0.5866590738296509,0.5576503276824951,0.5576503276824951,1.0,1.0,-2.992109060287476,1.2023698091506958,1.7897391319274902,0.5244506597518921,0.8854286074638367,0.8854286074638367,0.0,183.5605010986328,166.0,73937.4296875,0.0,2460.43896484375,1.0,278.5553283691406,283.0382385253906,300.349609375,305.1976928710937,293.1499938964844,293.1499938964844,278.8500061035156,38716.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406826853752136,1.0,0.0,0.0,3.94026517868042,3.940293312072754,1.035962782225397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.0029296875,0.0,1943.047607421875,1895.4371337890625,0.0,2848.094482421875,0.9782867431640624,1.0,0.0,3.0,1.0,0.0
17760420,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7854310274124146,0.3332128226757049,0.3029687106609344,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9090126752853394,0.5221585631370544,0.4960338175296783,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.868030309677124,0.4556624293327331,0.3202757239341736,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8484097719192505,0.4241422116756439,0.4044285118579864,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6782893538475037,0.2124144732952118,0.9737006425857544,285.0096740722656,284.95001220703125,302.25762939453125,297.3056640625,299.2743225097656,297.2650756835937,285.0086975097656,1.0,0.5822495818138123,0.5556263327598572,0.5556263327598572,1.0,1.0,-2.9986119270324707,1.2023504972457886,1.796261429786682,0.5230954885482788,0.9877271056175232,0.9877271056175232,0.0,174.77325439453125,154.0,73281.265625,0.0,2427.537841796875,1.0,278.84503173828125,283.15625,300.2966003417969,305.0284118652344,293.1499938964844,293.1499938964844,278.54998779296875,32899.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356581926345825,1.0,0.0,0.0,4.062772750854492,4.062800884246826,1.1013828498107614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.615234375,0.0,2058.532470703125,1895.4371337890625,0.0,2801.177734375,1.0,1.0,0.0,3.0,1.0,0.0
17760480,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7854310274124146,0.3332128226757049,0.3029687106609344,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9090126752853394,0.5221585631370544,0.4960338175296783,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.868030309677124,0.4556624293327331,0.3202757239341736,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8484097719192505,0.4241422116756439,0.4044285118579864,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6782893538475037,0.2124144732952118,0.9737006425857544,285.0096740722656,284.95001220703125,302.25762939453125,297.3056640625,299.2743225097656,297.2650756835937,285.0086975097656,1.0,0.5822495818138123,0.5556263327598572,0.5556263327598572,1.0,1.0,-2.9986119270324707,1.2023504972457886,1.796261429786682,0.5230954885482788,0.9877271056175232,0.9877271056175232,0.0,174.77325439453125,154.0,73281.265625,0.0,2427.537841796875,1.0,278.84503173828125,283.15625,300.2966003417969,305.0284118652344,293.1499938964844,293.1499938964844,278.54998779296875,32899.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356581926345825,1.0,0.0,0.0,4.062772750854492,4.062800884246826,1.1013828498107614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.615234375,0.0,2058.532470703125,1895.4371337890625,0.0,2801.177734375,1.0,1.0,0.0,3.0,1.0,0.0
17760540,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7976001501083374,0.3332371115684509,0.3028576672077179,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9260306358337402,0.5240862965583801,0.4977116286754608,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8826351165771484,0.4577371776103973,0.3216089010238647,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8612397313117981,0.4247106611728668,0.4047948718070984,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6894055008888245,0.2128118723630905,0.9741815328598022,284.89617919921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2915344238281,297.26171875,284.89892578125,1.0,0.5769286751747131,0.553602397441864,0.553602397441864,1.0,1.0,-3.003124713897705,1.2013912200927734,1.801733493804932,0.5214585065841675,0.88672935962677,0.88672935962677,0.0,164.92665100097656,142.0,73878.375,0.0,2385.40869140625,1.0,278.554931640625,283.0261535644531,300.2966613769531,305.1405639648437,293.1499938964844,293.1499938964844,278.8500061035156,38764.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424386978149414,1.0,0.0,0.0,3.947075605392456,3.947103977203369,1.0395469871582463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.9140625,0.0,1952.3013916015625,1895.4371337890625,0.0,2864.50830078125,0.979703962802887,1.0,0.0,3.0,1.0,0.0
17760600,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7976001501083374,0.3332371115684509,0.3028576672077179,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9260306358337402,0.5240862965583801,0.4977116286754608,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8826351165771484,0.4577371776103973,0.3216089010238647,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8612397313117981,0.4247106611728668,0.4047948718070984,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6894055008888245,0.2128118723630905,0.9741815328598022,284.89617919921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2915344238281,297.26171875,284.89892578125,1.0,0.5769286751747131,0.553602397441864,0.553602397441864,1.0,1.0,-3.003124713897705,1.2013912200927734,1.801733493804932,0.5214585065841675,0.88672935962677,0.88672935962677,0.0,164.92665100097656,142.0,73878.375,0.0,2385.40869140625,1.0,278.554931640625,283.0261535644531,300.2966613769531,305.1405639648437,293.1499938964844,293.1499938964844,278.8500061035156,38764.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424386978149414,1.0,0.0,0.0,3.947075605392456,3.947103977203369,1.0395469871582463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.9140625,0.0,1952.3013916015625,1895.4371337890625,0.0,2864.50830078125,0.979703962802887,1.0,0.0,3.0,1.0,0.0
17760660,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8132050037384033,0.334248423576355,0.3030699491500854,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9479082226753236,0.526999831199646,0.4997097551822662,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9015649557113647,0.4608871638774872,0.3232397437095642,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8782402873039246,0.4260891675949096,0.4053931832313537,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7036811709403992,0.2136342823505401,0.9750518202781676,285.0111999511719,284.95001220703125,302.3764343261719,297.2523193359375,299.3153076171875,297.26904296875,285.0107727050781,1.0,0.5711055994033813,0.5516780018806458,0.5516780018806458,1.0,1.0,-3.0094997882843018,1.201366662979126,1.808133244514465,0.5201587677001953,0.9910760521888732,0.9910760521888732,0.0,153.78147888183594,130.0,73185.5234375,0.0,2339.871337890625,1.0,278.8450927734375,283.14874267578125,300.24267578125,304.96832275390625,293.1499938964844,293.1499938964844,278.54998779296875,32787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372886776924133,1.0,0.0,0.0,4.063767433166504,4.063796043395996,1.1019224075425882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.998046875,0.0,2058.95654296875,1895.4371337890625,0.0,2816.39404296875,1.0,1.0,0.0,3.0,1.0,0.0
17760720,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8132050037384033,0.334248423576355,0.3030699491500854,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9479082226753236,0.526999831199646,0.4997097551822662,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9015649557113647,0.4608871638774872,0.3232397437095642,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8782402873039246,0.4260891675949096,0.4053931832313537,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7036811709403992,0.2136342823505401,0.9750518202781676,285.0111999511719,284.95001220703125,302.3764343261719,297.2523193359375,299.3153076171875,297.26904296875,285.0107727050781,1.0,0.5711055994033813,0.5516780018806458,0.5516780018806458,1.0,1.0,-3.0094997882843018,1.201366662979126,1.808133244514465,0.5201587677001953,0.9910760521888732,0.9910760521888732,0.0,153.78147888183594,130.0,73185.5234375,0.0,2339.871337890625,1.0,278.8450927734375,283.14874267578125,300.24267578125,304.96832275390625,293.1499938964844,293.1499938964844,278.54998779296875,32787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372886776924133,1.0,0.0,0.0,4.063767433166504,4.063796043395996,1.1019224075425882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.998046875,0.0,2058.95654296875,1895.4371337890625,0.0,2816.39404296875,1.0,1.0,0.0,3.0,1.0,0.0
17760780,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8295844793319702,0.3343435227870941,0.3029786348342895,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.970427393913269,0.5289642810821533,0.5013781785964966,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9247312545776368,0.4631226360797882,0.3246507346630096,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8979227542877197,0.4267130494117737,0.4057648479938507,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7191274762153625,0.2140945941209793,0.9755958914756776,284.8952941894531,284.95001220703125,302.4355163574219,297.225830078125,299.3326110839844,297.2662353515625,284.8975830078125,1.0,0.5649892091751099,0.5497536659240723,0.5497536659240723,1.0,1.0,-3.0142009258270264,1.2005517482757568,1.8136491775512693,0.5186536908149719,0.8894836902618408,0.8894836902618408,0.0,142.62611389160156,118.0,73846.9140625,0.0,2291.05615234375,1.0,278.5552978515625,283.0145263671875,300.2431945800781,305.0834045410156,293.1499938964844,293.1499938964844,278.8500061035156,38544.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440248966217041,1.0,0.0,0.0,3.956332683563232,3.9563610553741455,1.0444288136568505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.2412109375,0.0,1962.6226806640625,1895.4371337890625,0.0,2879.341796875,0.9816073775291444,1.0,0.0,3.0,1.0,0.0
17760840,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8295844793319702,0.3343435227870941,0.3029786348342895,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.970427393913269,0.5289642810821533,0.5013781785964966,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9247312545776368,0.4631226360797882,0.3246507346630096,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8979227542877197,0.4267130494117737,0.4057648479938507,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7191274762153625,0.2140945941209793,0.9755958914756776,284.8952941894531,284.95001220703125,302.4355163574219,297.225830078125,299.3326110839844,297.2662353515625,284.8975830078125,1.0,0.5649892091751099,0.5497536659240723,0.5497536659240723,1.0,1.0,-3.0142009258270264,1.2005517482757568,1.8136491775512693,0.5186536908149719,0.8894836902618408,0.8894836902618408,0.0,142.62611389160156,118.0,73846.9140625,0.0,2291.05615234375,1.0,278.5552978515625,283.0145263671875,300.2431945800781,305.0834045410156,293.1499938964844,293.1499938964844,278.8500061035156,38544.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440248966217041,1.0,0.0,0.0,3.956332683563232,3.9563610553741455,1.0444288136568505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.2412109375,0.0,1962.6226806640625,1895.4371337890625,0.0,2879.341796875,0.9816073775291444,1.0,0.0,3.0,1.0,0.0
17760900,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8389397859573364,0.3347944617271423,0.3029170334339142,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9817806482315063,0.5303458571434021,0.5021806955337524,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9385830163955688,0.4646841585636139,0.3253588676452636,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9094987511634828,0.4273398816585541,0.4059068858623504,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7272916436195374,0.2144714444875717,0.975660800933838,285.0257873535156,284.95001220703125,302.4649658203125,297.2128601074219,299.3437805175781,297.26910400390625,285.0276794433594,1.0,0.5618006587028503,0.5487914681434631,0.5487914681434631,1.0,1.0,-3.016185998916626,1.199985146522522,1.816200852394104,0.5177057981491089,0.9802443981170654,0.9802443981170654,0.0,136.89410400390625,118.0,73045.5078125,0.0,2265.148681640625,1.0,278.8089904785156,283.1557312011719,300.1891784667969,304.8524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33646.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393076658248901,1.0,0.0,0.0,4.012875556945801,4.012903690338135,1.0744956853159238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3212890625,0.0,1997.369384765625,1895.4371337890625,0.0,2835.24755859375,0.992850124835968,1.0,0.0,3.0,1.0,0.0
17760960,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8505971431732178,0.335396260023117,0.3032011389732361,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9938503503799438,0.5318841934204102,0.503354012966156,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9546493887901306,0.4664067327976227,0.3263540267944336,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.92474627494812,0.4281232357025146,0.4063641428947449,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7370731234550476,0.21495321393013,0.976508378982544,285.0144348144531,284.95001220703125,302.49432373046875,297.2001037597656,299.3561706542969,297.2739562988281,285.0145874023437,1.0,0.55870121717453,0.5478285551071167,0.5478285551071167,1.0,1.0,-3.020700693130493,1.2005033493041992,1.8201974630355835,0.5173207521438599,0.9962309002876282,0.9962309002876282,0.0,130.76722717285156,121.0,73108.6484375,0.0,2241.681640625,1.0,278.84503173828125,283.1428527832031,300.1899108886719,304.9095458984375,293.1499938964844,293.1499938964844,278.54998779296875,32596.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388227224349976,1.0,0.0,0.0,4.064444065093994,4.064472675323486,1.1022892749679158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.5166015625,0.0,2058.296630859375,1895.4371337890625,0.0,2830.717529296875,1.0,1.0,0.0,3.0,1.0,0.0
17761020,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8598822951316833,0.3354759216308594,0.303395003080368,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.5341855883598328,0.4996915161609649,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9671883583068848,0.4686181247234344,0.3279825448989868,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9371373057365416,0.4287163019180298,0.4070114195346832,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.745079517364502,0.2153881937265396,0.9783352017402648,284.8834533691406,284.95001220703125,302.5504455566406,297.1765441894531,299.37286376953125,297.2727355957031,284.8876037597656,1.0,0.5564860105514526,0.5459797978401184,0.5459797978401184,1.0,1.0,-3.021801710128784,1.198138952255249,1.8236627578735352,0.5152729749679565,0.8868139982223511,0.8868139982223511,0.0,126.3313446044922,121.0,73739.5390625,0.0,2220.548095703125,1.0,278.555908203125,282.9965515136719,300.1954040527344,305.0335693359375,293.1499938964844,293.1499938964844,278.54998779296875,38792.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455256819725037,1.0,0.0,0.0,3.9642860889434814,3.9643146991729736,1.048632384481607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3046875,0.0,1975.0709228515625,1895.4371337890625,0.0,2893.3828125,0.9832181930541992,1.0,0.0,3.0,1.0,0.0
17761080,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8596924543380737,0.3354737162590027,0.3033922612667084,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.5343236923217773,0.500022292137146,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9670342206954956,0.4687063694000244,0.3280422985553741,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9369140267372132,0.4287334680557251,0.4070290923118591,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7449402213096619,0.2153978198766708,0.9784032106399536,284.8868713378906,284.95001220703125,302.5527648925781,297.17559814453125,299.3733825683594,297.27276611328125,284.8901672363281,1.0,0.5563934445381165,0.5459027886390686,0.5459027886390686,1.0,1.0,-3.020937442779541,1.1977123022079468,1.8232251405715945,0.5144888162612915,0.8873591423034668,0.8873591423034668,0.0,126.3573989868164,124.0,73699.609375,0.0,2220.19873046875,1.0,278.5550231933594,282.9990234375,300.1927490234375,305.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,38740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845498263835907,1.0,0.0,0.0,3.96043062210083,3.960459232330322,1.0465936384207453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.921875,0.0,1969.5797119140625,1895.4371337890625,0.0,2893.125732421875,0.9824498295783995,1.0,0.0,3.0,1.0,0.0
17761140,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8632569909095764,0.3364153802394867,0.3039235174655914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5385671257972717,0.4946649670600891,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9723654985427856,0.4719725251197815,0.3300489783287048,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9416266679763794,0.4300565719604492,0.4079744517803192,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7481140494346619,0.2161699384450912,0.9809805154800416,285.00885009765625,284.95001220703125,302.6107482910156,297.15283203125,299.3994140625,297.2857971191406,285.0090637207031,1.0,0.5559364557266235,0.5439770221710205,0.5439770221710205,1.0,1.0,-3.0228822231292725,1.1955665349960327,1.8273158073425293,0.5124636292457581,0.9928557276725768,0.9928557276725768,0.0,125.03717803955078,127.0,72887.25,0.0,2216.05908203125,1.0,278.8451538085937,283.1305236816406,300.1407775878906,304.8467712402344,293.1499938964844,293.1499938964844,278.54998779296875,32743.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398540616035461,1.0,0.0,0.0,4.063793659210205,4.063822269439697,1.1019365047104657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.306640625,0.0,2058.6298828125,1895.4371337890625,0.0,2840.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
17761200,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8632569909095764,0.3364153802394867,0.3039235174655914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5385671257972717,0.4946649670600891,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9723654985427856,0.4719725251197815,0.3300489783287048,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9416266679763794,0.4300565719604492,0.4079744517803192,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7481140494346619,0.2161699384450912,0.9809805154800416,285.00885009765625,284.95001220703125,302.6107482910156,297.15283203125,299.3994140625,297.2857971191406,285.0090637207031,1.0,0.5559364557266235,0.5439770221710205,0.5439770221710205,1.0,1.0,-3.0228822231292725,1.1955665349960327,1.8273158073425293,0.5124636292457581,0.9928557276725768,0.9928557276725768,0.0,125.03717803955078,127.0,72887.25,0.0,2216.05908203125,1.0,278.8451538085937,283.1305236816406,300.1407775878906,304.8467712402344,293.1499938964844,293.1499938964844,278.54998779296875,32743.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398540616035461,1.0,0.0,0.0,4.063793659210205,4.063822269439697,1.1019365047104657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.306640625,0.0,2058.6298828125,1895.4371337890625,0.0,2840.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
17761260,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8636773228645325,0.3364250659942627,0.3041867613792419,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.5420952439308167,0.4943674802780151,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9742260575294496,0.4742796719074249,0.3318489491939544,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9425105452537536,0.4306152760982513,0.4087365269660949,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7488219738006592,0.2165469080209732,0.983302354812622,284.892578125,284.95001220703125,302.668212890625,297.1322631835937,299.41925048828125,297.288818359375,284.8958740234375,1.0,0.5568829774856567,0.5421329736709595,0.5421329736709595,1.0,1.0,-3.0287117958068848,1.1952276229858398,1.833484053611756,0.5110498070716858,0.889738917350769,0.889738917350769,0.0,125.2005615234375,130.0,73588.890625,0.0,2227.296142578125,1.0,278.55487060546875,282.9957275390625,300.1478881835937,304.9671936035156,293.1499938964844,293.1499938964844,278.8500061035156,38653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461690545082092,1.0,0.0,0.0,3.957778930664064,3.957807540893554,1.0451926755195018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.1640625,0.0,1965.3941650390625,1895.4371337890625,0.0,2899.4033203125,0.9819607734680176,1.0,0.0,3.0,1.0,0.0
17761320,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8636773228645325,0.3364250659942627,0.3041867613792419,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.5420952439308167,0.4943674802780151,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9742260575294496,0.4742796719074249,0.3318489491939544,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9425105452537536,0.4306152760982513,0.4087365269660949,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7488219738006592,0.2165469080209732,0.983302354812622,284.892578125,284.95001220703125,302.668212890625,297.1322631835937,299.41925048828125,297.288818359375,284.8958740234375,1.0,0.5568829774856567,0.5421329736709595,0.5421329736709595,1.0,1.0,-3.0287117958068848,1.1952276229858398,1.833484053611756,0.5110498070716858,0.889738917350769,0.889738917350769,0.0,125.2005615234375,130.0,73588.890625,0.0,2227.296142578125,1.0,278.55487060546875,282.9957275390625,300.1478881835937,304.9671936035156,293.1499938964844,293.1499938964844,278.8500061035156,38653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461690545082092,1.0,0.0,0.0,3.957778930664064,3.957807540893554,1.0451926755195018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.1640625,0.0,1965.3941650390625,1895.4371337890625,0.0,2899.4033203125,0.9819607734680176,1.0,0.0,3.0,1.0,0.0
17761380,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8632231950759888,0.3373768925666809,0.3047891557216644,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5459359884262085,0.4961324036121368,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9750704169273376,0.4776206612586975,0.3339574038982391,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9421314001083374,0.4319539666175842,0.4097614884376526,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7486439347267151,0.2172881066799163,0.9860779643058776,285.0199279785156,284.95001220703125,302.72509765625,297.1144714355469,299.4435119628906,297.2991638183594,285.0206604003906,1.0,0.5588042736053467,0.5402889251708984,0.5402889251708984,1.0,1.0,-3.038654327392578,1.196642279624939,1.8420120477676392,0.510368287563324,1.0,1.0,0.0,126.06896209716795,133.0,72930.53125,0.0,2249.6015625,1.0,278.8451843261719,283.1307678222656,300.1029052734375,304.8060913085937,293.1499938964844,293.1499938964844,278.54998779296875,32382.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406505584716797,1.0,0.0,0.0,4.065403938293457,4.065432548522949,1.1028100743715186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.6455078125,0.0,2057.81591796875,1895.4371337890625,0.0,2847.7939453125,1.0,1.0,0.0,3.0,1.0,0.0
17761440,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8632231950759888,0.3373768925666809,0.3047891557216644,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5459359884262085,0.4961324036121368,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9750704169273376,0.4776206612586975,0.3339574038982391,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9421314001083374,0.4319539666175842,0.4097614884376526,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7486439347267151,0.2172881066799163,0.9860779643058776,285.0199279785156,284.95001220703125,302.72509765625,297.1144714355469,299.4435119628906,297.2991638183594,285.0206604003906,1.0,0.5588042736053467,0.5402889251708984,0.5402889251708984,1.0,1.0,-3.038654327392578,1.196642279624939,1.8420120477676392,0.510368287563324,1.0,1.0,0.0,126.06896209716795,133.0,72930.53125,0.0,2249.6015625,1.0,278.8451843261719,283.1307678222656,300.1029052734375,304.8060913085937,293.1499938964844,293.1499938964844,278.54998779296875,32382.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406505584716797,1.0,0.0,0.0,4.065403938293457,4.065432548522949,1.1028100743715186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.6455078125,0.0,2057.81591796875,1895.4371337890625,0.0,2847.7939453125,1.0,1.0,0.0,3.0,1.0,0.0
17761500,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8626590371131897,0.3375099897384643,0.3051446676254272,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5474058985710144,0.4976918697357178,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9751133918762208,0.4789232611656189,0.335054486989975,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9415244460105896,0.4323618710041046,0.4103538393974304,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7482946515083313,0.2175334990024566,0.9877312183380128,284.8898010253906,284.95001220703125,302.7532958984375,297.10675048828125,299.45269775390625,297.2996826171875,284.8837585449219,1.0,0.5600730180740356,0.5393669009208679,0.5393669009208679,1.0,1.0,-3.044975996017456,1.197910189628601,1.847065806388855,0.5103277564048767,0.9193232655525208,0.9193232655525208,0.0,126.74036407470705,133.0,74085.484375,0.0,2264.466552734375,1.0,278.5891418457031,282.97320556640625,300.1367492675781,305.0263061523437,293.1499938964844,293.1499938964844,278.54998779296875,35327.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460104465484619,1.0,0.0,0.0,4.049736499786377,4.049765110015869,1.0943260804197052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1279296875,0.0,2060.95458984375,1895.4371337890625,0.0,2897.918701171875,1.0,1.0,0.0,3.0,1.0,0.0
17761560,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.861002504825592,0.3373884558677673,0.3051190078258514,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5484039187431335,0.5005509853363037,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9740805625915528,0.4799675643444061,0.3358399868011474,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9396818280220032,0.4325242936611175,0.4105994999408722,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7471169829368591,0.2176236063241958,0.9885010719299316,284.89385986328125,284.95001220703125,302.78131103515625,297.0998840332031,299.4590148925781,297.2958679199219,284.8970947265625,1.0,0.5614246726036072,0.5383754968643188,0.5383754968643188,1.0,1.0,-3.0505480766296387,1.198740839958191,1.851807236671448,0.5100086331367493,0.8994874358177185,0.8994874358177185,0.0,127.7306137084961,136.0,73895.203125,0.0,2279.69140625,1.0,278.55499267578125,282.9831237792969,300.11785888671875,304.9525146484375,293.1499938964844,293.1499938964844,278.8500061035156,38037.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473961353302002,1.0,0.0,0.0,3.9854073524475098,3.985435962677002,1.0598361086522343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.0205078125,0.0,1996.8204345703125,1895.4371337890625,0.0,2910.888916015625,0.9875571131706238,1.0,0.0,3.0,1.0,0.0
17761620,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8586475253105164,0.3383347988128662,0.3057219088077545,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.5510677695274353,0.5057286620140076,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9728607535362244,0.4833367466926574,0.3379710614681244,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9368807077407836,0.433864027261734,0.4116362631320953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.745310366153717,0.2183033972978592,0.9911260604858398,285.0457458496094,284.95001220703125,302.8367919921875,297.089111328125,299.478515625,297.29986572265625,285.04742431640625,1.0,0.5644926428794861,0.5363926887512207,0.5363926887512207,1.0,1.0,-3.064455986022949,1.2015489339828491,1.8629070520401,0.5097802877426147,1.0,1.0,0.0,129.6840057373047,139.0,73168.046875,0.0,2315.208740234375,1.0,278.8448181152344,283.1437072753906,300.0777893066406,304.7928771972656,293.1499938964844,293.1499938964844,278.54998779296875,32269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420175313949585,1.0,0.0,0.0,4.065439224243164,4.065467357635498,1.1028289463865804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.4443359375,0.0,2056.923583984375,1895.4371337890625,0.0,2860.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
17761680,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8586475253105164,0.3383347988128662,0.3057219088077545,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.5510677695274353,0.5057286620140076,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9728607535362244,0.4833367466926574,0.3379710614681244,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9368807077407836,0.433864027261734,0.4116362631320953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.745310366153717,0.2183033972978592,0.9911260604858398,285.0457458496094,284.95001220703125,302.8367919921875,297.089111328125,299.478515625,297.29986572265625,285.04742431640625,1.0,0.5644926428794861,0.5363926887512207,0.5363926887512207,1.0,1.0,-3.064455986022949,1.2015489339828491,1.8629070520401,0.5097802877426147,1.0,1.0,0.0,129.6840057373047,139.0,73168.046875,0.0,2315.208740234375,1.0,278.8448181152344,283.1437072753906,300.0777893066406,304.7928771972656,293.1499938964844,293.1499938964844,278.54998779296875,32269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420175313949585,1.0,0.0,0.0,4.065439224243164,4.065467357635498,1.1028289463865804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.4443359375,0.0,2056.923583984375,1895.4371337890625,0.0,2860.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
17761740,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8554320931434631,0.3384025990962982,0.3061538338661194,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.5525023937225342,0.512281060218811,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9706615209579468,0.4857352674007416,0.3399415612220764,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9330536127090454,0.4344996213912964,0.4125822484493255,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7428755760192871,0.2186121791601181,0.9935970902442932,284.8961181640625,284.95001220703125,302.8914489746094,297.0826416015625,299.4902038574219,297.2918701171875,284.897705078125,1.0,0.5679126381874084,0.5344098806381226,0.5344098806381226,1.0,1.0,-3.0793323516845703,1.2047052383422852,1.8746272325515747,0.5097475647926331,0.9181365966796876,0.9181365966796876,0.0,132.0728759765625,142.0,74452.5625,0.0,2355.094970703125,1.0,278.5545654296875,282.967529296875,300.1018371582031,304.9671630859375,293.1499938964844,293.1499938964844,278.25,36773.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488246202468872,1.0,0.0,0.0,4.030455589294434,4.030484199523926,1.083930783352116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.052734375,0.0,2046.7730712890625,1895.4371337890625,0.0,2924.263427734375,0.9963383078575134,1.0,0.0,3.0,1.0,0.0
