time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8554320931434631,0.3384025990962982,0.3061538338661194,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.5525023937225342,0.512281060218811,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9706615209579468,0.4857352674007416,0.3399415612220764,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9330536127090454,0.4344996213912964,0.4125822484493255,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7428755760192871,0.2186121791601181,0.9935970902442932,284.8961181640625,284.95001220703125,302.8914489746094,297.0826416015625,299.4902038574219,297.2918701171875,284.897705078125,1.0,0.5679126381874084,0.5344098806381226,0.5344098806381226,1.0,1.0,-3.0793323516845703,1.2047052383422852,1.8746272325515747,0.5097475647926331,0.9181365966796876,0.9181365966796876,0.0,132.0728759765625,142.0,74452.5625,0.0,2355.094970703125,1.0,278.5545654296875,282.967529296875,300.1018371582031,304.9671630859375,293.1499938964844,293.1499938964844,278.25,36773.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488246202468872,1.0,0.0,0.0,4.030455589294434,4.030484199523926,1.083930783352116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.052734375,0.0,2046.7730712890625,1895.4371337890625,0.0,2924.263427734375,0.9963383078575134,1.0,0.0,3.0,1.0,0.0
17761860,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8506450653076172,0.3382130563259125,0.3059819936752319,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5527480244636536,0.5207949876785278,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9666908383369446,0.4878373444080353,0.3413934707641601,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9272745847702026,0.4348035156726837,0.41290283203125,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7391161918640137,0.2186301052570343,0.9941086173057556,284.8909912109375,284.95001220703125,302.9452209472656,297.0810241699219,299.4970397949219,297.2774353027344,284.89215087890625,1.0,0.5713441967964172,0.5322932600975037,0.5322932600975037,1.0,1.0,-3.0921075344085693,1.2066949605941772,1.8854124546051023,0.5089426040649414,0.851384162902832,0.851384162902832,0.0,134.98085021972656,145.0,74712.4140625,0.0,2394.156494140625,1.0,278.2560119628906,282.9375915527344,300.08642578125,304.9789733886719,293.1499938964844,293.1499938964844,278.54998779296875,39991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520268797874451,1.0,0.0,0.0,3.813642501831055,3.813669681549072,9.70450173554127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.8681640625,0.0,1793.2530517578125,1895.4371337890625,0.0,2954.2587890625,0.9514135122299194,1.0,0.0,3.0,1.0,0.0
17761920,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8506450653076172,0.3382130563259125,0.3059819936752319,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5527480244636536,0.5207949876785278,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9666908383369446,0.4878373444080353,0.3413934707641601,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9272745847702026,0.4348035156726837,0.41290283203125,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7391161918640137,0.2186301052570343,0.9941086173057556,284.8909912109375,284.95001220703125,302.9452209472656,297.0810241699219,299.4970397949219,297.2774353027344,284.89215087890625,1.0,0.5713441967964172,0.5322932600975037,0.5322932600975037,1.0,1.0,-3.0921075344085693,1.2066949605941772,1.8854124546051023,0.5089426040649414,0.851384162902832,0.851384162902832,0.0,134.98085021972656,145.0,74712.4140625,0.0,2394.156494140625,1.0,278.2560119628906,282.9375915527344,300.08642578125,304.9789733886719,293.1499938964844,293.1499938964844,278.54998779296875,39991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520268797874451,1.0,0.0,0.0,3.813642501831055,3.813669681549072,9.70450173554127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.8681640625,0.0,1793.2530517578125,1895.4371337890625,0.0,2954.2587890625,0.9514135122299194,1.0,0.0,3.0,1.0,0.0
17761980,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8468929529190063,0.3392527401447296,0.3068096935749054,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.997795343399048,0.5541008710861206,0.5246570110321045,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.963489592075348,0.4912362396717071,0.3436659574508667,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9224050641059875,0.4362147450447082,0.4141184687614441,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7359216809272766,0.219211921095848,0.9966078996658324,284.9967346191406,284.95001220703125,302.9980163574219,297.08477783203125,299.512451171875,297.27801513671875,284.9956970214844,1.0,0.5747948288917542,0.5301766395568848,0.5301766395568848,1.0,1.0,-3.104944467544556,1.2086429595947266,1.89630138874054,0.5080497860908508,0.9432923197746276,0.9432923197746276,0.0,137.9321746826172,148.0,74340.3828125,0.0,2433.8662109375,1.0,278.5439758300781,283.0517578125,300.0678405761719,304.8532409667969,293.1499938964844,293.1499938964844,278.25,33366.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453841805458069,1.0,0.0,0.0,3.942854642868042,3.942882061004639,1.0373248642281396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.0087890625,0.0,1903.1754150390625,1895.4371337890625,0.0,2892.058349609375,0.9749341011047364,1.0,0.0,3.0,1.0,0.0
17762040,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8468929529190063,0.3392527401447296,0.3068096935749054,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.997795343399048,0.5541008710861206,0.5246570110321045,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.963489592075348,0.4912362396717071,0.3436659574508667,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9224050641059875,0.4362147450447082,0.4141184687614441,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7359216809272766,0.219211921095848,0.9966078996658324,284.9967346191406,284.95001220703125,302.9980163574219,297.08477783203125,299.512451171875,297.27801513671875,284.9956970214844,1.0,0.5747948288917542,0.5301766395568848,0.5301766395568848,1.0,1.0,-3.104944467544556,1.2086429595947266,1.89630138874054,0.5080497860908508,0.9432923197746276,0.9432923197746276,0.0,137.9321746826172,148.0,74340.3828125,0.0,2433.8662109375,1.0,278.5439758300781,283.0517578125,300.0678405761719,304.8532409667969,293.1499938964844,293.1499938964844,278.25,33366.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453841805458069,1.0,0.0,0.0,3.942854642868042,3.942882061004639,1.0373248642281396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.0087890625,0.0,1903.1754150390625,1895.4371337890625,0.0,2892.058349609375,0.9749341011047364,1.0,0.0,3.0,1.0,0.0
17762100,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8444896936416626,0.3393114805221557,0.3071627616882324,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9956639409065248,0.5545694231987,0.5253390669822693,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9611908793449402,0.4924222528934479,0.3447379767894745,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9193352460861206,0.436563640832901,0.4147209227085113,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.733944833278656,0.2193324416875839,0.9979629516601562,284.869140625,284.95001220703125,303.0240478515625,297.0888366699219,299.517333984375,297.2742919921875,284.8692932128906,1.0,0.5764439105987549,0.5291183590888977,0.5291183590888977,1.0,1.0,-3.1098380088806152,1.2089378833770752,1.9009000062942505,0.5073137879371643,0.8522845506668091,0.8522845506668091,0.0,139.65870666503906,148.0,75150.453125,0.0,2452.273193359375,1.0,278.29150390625,282.9090576171875,300.1138610839844,305.0820007324219,293.1499938964844,293.1499938964844,278.25,38646.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502984642982483,1.0,0.0,0.0,3.889236927032471,3.889264583587648,1.0093041282743798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.259765625,0.0,1876.940673828125,1895.4371337890625,0.0,2938.066162109375,0.9638463854789734,1.0,0.0,3.0,1.0,0.0
17762160,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8413043022155762,0.3393056392669678,0.3071922659873962,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9928672909736632,0.5550761818885803,0.5258004069328308,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9579346179962158,0.4935528039932251,0.3455405831336975,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9153633713722228,0.4368300437927246,0.4150257706642151,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.731364369392395,0.219387024641037,0.998560905456543,284.91571044921875,284.95001220703125,303.0498046875,297.0944519042969,299.5218200683594,297.2702331542969,284.9164428710937,1.0,0.5779374241828918,0.5280705690383911,0.5280705690383911,1.0,1.0,-3.1124792098999023,1.2082839012145996,1.9041951894760127,0.5060691237449646,0.8647556304931641,0.8647556304931641,0.0,141.62782287597656,151.0,74969.578125,0.0,2467.745849609375,1.0,278.2560729980469,282.9506225585937,300.10406494140625,305.00506591796875,293.1499938964844,293.1499938964844,278.54998779296875,38389.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506372570991516,1.0,0.0,0.0,3.817089557647705,3.817116498947144,9.722052709548734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.212890625,0.0,1784.951904296875,1895.4371337890625,0.0,2941.23974609375,0.950886368751526,1.0,0.0,3.0,1.0,0.0
17762220,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8376557230949402,0.3402075469493866,0.3079088628292084,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9895804524421692,0.5572088360786438,0.5276497602462769,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9545605182647704,0.4967913627624511,0.3477088212966919,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9107840657234192,0.4381647109985351,0.4161989986896515,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7282730937004089,0.2199243307113647,1.0009547472000122,285.005615234375,284.95001220703125,303.1004943847656,297.110595703125,299.5380859375,297.2743225097656,285.00390625,1.0,0.5810124278068542,0.5259750485420227,0.5259750485420227,1.0,1.0,-3.1224524974823,1.2089459896087646,1.9135065078735352,0.5043696761131287,0.9560871720314026,0.9560871720314026,0.0,144.5989990234375,154.0,74672.828125,0.0,2502.606689453125,1.0,278.5444030761719,283.0498962402344,300.0960693359375,304.9001770019531,293.1499938964844,293.1499938964844,278.25,32827.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.963234663009644,3.96326208114624,1.0480762284714729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.265625,0.0,1925.2274169921875,1895.4371337890625,0.0,2885.098876953125,0.9790083765983582,1.0,0.0,3.0,1.0,0.0
17762280,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8376557230949402,0.3402075469493866,0.3079088628292084,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9895804524421692,0.5572088360786438,0.5276497602462769,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9545605182647704,0.4967913627624511,0.3477088212966919,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9107840657234192,0.4381647109985351,0.4161989986896515,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7282730937004089,0.2199243307113647,1.0009547472000122,285.005615234375,284.95001220703125,303.1004943847656,297.110595703125,299.5380859375,297.2743225097656,285.00390625,1.0,0.5810124278068542,0.5259750485420227,0.5259750485420227,1.0,1.0,-3.1224524974823,1.2089459896087646,1.9135065078735352,0.5043696761131287,0.9560871720314026,0.9560871720314026,0.0,144.5989990234375,154.0,74672.828125,0.0,2502.606689453125,1.0,278.5444030761719,283.0498962402344,300.0960693359375,304.9001770019531,293.1499938964844,293.1499938964844,278.25,32827.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.963234663009644,3.96326208114624,1.0480762284714729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.265625,0.0,1925.2274169921875,1895.4371337890625,0.0,2885.098876953125,0.9790083765983582,1.0,0.0,3.0,1.0,0.0
17762340,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8328555822372437,0.3401423990726471,0.3081792593002319,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.985085427761078,0.5583580732345581,0.5290868282318115,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.949625551700592,0.4989542961120605,0.3494740426540375,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.905070424079895,0.4386751353740692,0.4170085787773132,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7243127822875977,0.22002874314785,1.0025919675827026,284.91168212890625,284.95001220703125,303.1499938964844,297.1337280273437,299.5464172363281,297.266845703125,284.91290283203125,1.0,0.5839499831199646,0.5238794684410095,0.5238794684410095,1.0,1.0,-3.1295766830444336,1.2083266973495483,1.9212501049041748,0.502182126045227,0.870265007019043,0.870265007019043,0.0,148.0723114013672,157.0,75400.6640625,0.0,2534.8466796875,1.0,278.25604248046875,282.9375305175781,300.1435852050781,305.0705261230469,293.1499938964844,293.1499938964844,278.54998779296875,38260.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499407768249512,1.0,0.0,0.0,3.848656177520752,3.8486835956573486,9.883517577691237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.302734375,0.0,1822.895751953125,1895.4371337890625,0.0,2934.716064453125,0.957630693912506,1.0,0.0,3.0,1.0,0.0
17762400,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8328555822372437,0.3401423990726471,0.3081792593002319,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.985085427761078,0.5583580732345581,0.5290868282318115,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.949625551700592,0.4989542961120605,0.3494740426540375,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.905070424079895,0.4386751353740692,0.4170085787773132,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7243127822875977,0.22002874314785,1.0025919675827026,284.91168212890625,284.95001220703125,303.1499938964844,297.1337280273437,299.5464172363281,297.266845703125,284.91290283203125,1.0,0.5839499831199646,0.5238794684410095,0.5238794684410095,1.0,1.0,-3.1295766830444336,1.2083266973495483,1.9212501049041748,0.502182126045227,0.870265007019043,0.870265007019043,0.0,148.0723114013672,157.0,75400.6640625,0.0,2534.8466796875,1.0,278.25604248046875,282.9375305175781,300.1435852050781,305.0705261230469,293.1499938964844,293.1499938964844,278.54998779296875,38260.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499407768249512,1.0,0.0,0.0,3.848656177520752,3.8486835956573486,9.883517577691237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.302734375,0.0,1822.895751953125,1895.4371337890625,0.0,2934.716064453125,0.957630693912506,1.0,0.0,3.0,1.0,0.0
17762460,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8296440243721008,0.341003268957138,0.3088345825672149,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.981963872909546,0.5604713559150696,0.5309344530105591,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9466094374656676,0.5021204352378845,0.351572573184967,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9013440608978271,0.43996062874794,0.4181132316589355,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7215056419372559,0.220512643456459,1.00469172000885,285.00701904296875,284.95001220703125,303.1925354003906,297.15625,299.5595703125,297.2708740234375,285.0052490234375,1.0,0.5868628025054932,0.5218878984451294,0.5218878984451294,1.0,1.0,-3.138954401016236,1.2088040113449097,1.9301503896713257,0.5003921389579773,0.9652622938156128,0.9652622938156128,0.0,150.93138122558594,160.0,75097.34375,0.0,2568.329833984375,1.0,278.5445861816406,283.0423278808594,300.143310546875,304.9745483398437,293.1499938964844,293.1499938964844,278.25,32816.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441862463951111,1.0,0.0,0.0,3.992696762084961,3.992724657058716,1.0637165814841865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.36328125,0.0,1963.7744140625,1895.4371337890625,0.0,2880.851318359375,0.985660195350647,1.0,0.0,3.0,1.0,0.0
17762520,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8296440243721008,0.341003268957138,0.3088345825672149,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.981963872909546,0.5604713559150696,0.5309344530105591,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9466094374656676,0.5021204352378845,0.351572573184967,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9013440608978271,0.43996062874794,0.4181132316589355,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7215056419372559,0.220512643456459,1.00469172000885,285.00701904296875,284.95001220703125,303.1925354003906,297.15625,299.5595703125,297.2708740234375,285.0052490234375,1.0,0.5868628025054932,0.5218878984451294,0.5218878984451294,1.0,1.0,-3.138954401016236,1.2088040113449097,1.9301503896713257,0.5003921389579773,0.9652622938156128,0.9652622938156128,0.0,150.93138122558594,160.0,75097.34375,0.0,2568.329833984375,1.0,278.5445861816406,283.0423278808594,300.143310546875,304.9745483398437,293.1499938964844,293.1499938964844,278.25,32816.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441862463951111,1.0,0.0,0.0,3.992696762084961,3.992724657058716,1.0637165814841865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.36328125,0.0,1963.7744140625,1895.4371337890625,0.0,2880.851318359375,0.985660195350647,1.0,0.0,3.0,1.0,0.0
17762580,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8252787590026855,0.3408993780612945,0.3090763688087463,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9775208234786988,0.5615165829658508,0.5322953462600708,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9420104026794434,0.5041944980621338,0.3532836735248565,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8964266777038574,0.4404272437095642,0.4188862442970276,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7177823185920715,0.2205665856599807,1.0061097145080566,284.9100341796875,284.95001220703125,303.2228698730469,297.1704406738281,299.56024169921875,297.262939453125,284.9110717773437,1.0,0.5896749496459961,0.5198962688446045,0.5198962688446045,1.0,1.0,-3.145580530166626,1.208055853843689,1.937524676322937,0.4981716573238373,0.8762989044189453,0.8762989044189453,0.0,154.33705139160156,163.0,75805.75,0.0,2599.533935546875,1.0,278.2555847167969,282.927490234375,300.1844482421875,305.14178466796875,293.1499938964844,293.1499938964844,278.54998779296875,38337.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503224849700928,1.0,0.0,0.0,3.877849817276001,3.8778774738311768,1.0034026445282509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.005859375,0.0,1860.074462890625,1895.4371337890625,0.0,2938.291259765625,0.96426922082901,1.0,0.0,3.0,1.0,0.0
17762640,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8252787590026855,0.3408993780612945,0.3090763688087463,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9775208234786988,0.5615165829658508,0.5322953462600708,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9420104026794434,0.5041944980621338,0.3532836735248565,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8964266777038574,0.4404272437095642,0.4188862442970276,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7177823185920715,0.2205665856599807,1.0061097145080566,284.9100341796875,284.95001220703125,303.2228698730469,297.1704406738281,299.56024169921875,297.262939453125,284.9110717773437,1.0,0.5896749496459961,0.5198962688446045,0.5198962688446045,1.0,1.0,-3.145580530166626,1.208055853843689,1.937524676322937,0.4981716573238373,0.8762989044189453,0.8762989044189453,0.0,154.33705139160156,163.0,75805.75,0.0,2599.533935546875,1.0,278.2555847167969,282.927490234375,300.1844482421875,305.14178466796875,293.1499938964844,293.1499938964844,278.54998779296875,38337.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503224849700928,1.0,0.0,0.0,3.877849817276001,3.8778774738311768,1.0034026445282509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.005859375,0.0,1860.074462890625,1895.4371337890625,0.0,2938.291259765625,0.96426922082901,1.0,0.0,3.0,1.0,0.0
17762700,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8233725428581238,0.3412735760211944,0.3092378973960876,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9755271077156068,0.5624693632125854,0.5329965949058533,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.940064251422882,0.5057018399238586,0.3541795313358307,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8942678570747375,0.4410024285316467,0.4192788302898407,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7160835862159729,0.2207497060298919,1.0067018270492554,285.0298156738281,284.95001220703125,303.23370361328125,297.174560546875,299.56207275390625,297.2641296386719,285.0307006835937,1.0,0.5910213589668274,0.5189005136489868,0.5189005136489868,1.0,1.0,-3.1488726139068604,1.2076677083969116,1.9412049055099487,0.4969306886196136,0.9630208611488342,0.9630208611488342,0.0,155.9056396484375,163.0,75120.953125,0.0,2614.4287109375,1.0,278.5073547363281,283.05975341796875,300.1499938964844,304.9382629394531,293.1499938964844,293.1499938964844,278.54998779296875,33352.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456493020057678,1.0,0.0,0.0,3.9414987564086914,3.941526174545288,1.0366115930082742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1455078125,0.0,1901.305419921875,1895.4371337890625,0.0,2894.539306640625,0.9766597747802734,1.0,0.0,3.0,1.0,0.0
17762760,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8223219513893127,0.341747522354126,0.3097060620784759,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9744083881378174,0.5635057687759399,0.5340263843536377,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9391968250274658,0.507255494594574,0.3553141951560974,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8930440545082092,0.4416937232017517,0.4199592769145965,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7150783538818359,0.2210092693567276,1.0079971551895142,285.006103515625,284.95001220703125,303.2417297363281,297.17681884765625,299.5636291503906,297.2664489746094,285.0043640136719,1.0,0.5924769043922424,0.5179073214530945,0.5179073214530945,1.0,1.0,-3.154411792755127,1.2082102298736572,1.9462015628814693,0.4961684048175812,0.9703231453895568,0.9703231453895568,0.0,157.1593017578125,166.0,75399.265625,0.0,2632.08447265625,1.0,278.5446472167969,283.0346374511719,300.1667785644531,305.0239562988281,293.1499938964844,293.1499938964844,278.25,32943.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452313542366028,1.0,0.0,0.0,4.015682697296143,4.015710830688477,1.0759995348053053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.0615234375,0.0,1995.3370361328125,1895.4371337890625,0.0,2890.62841796875,0.9910264015197754,1.0,0.0,3.0,1.0,0.0
17762820,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8182250261306763,0.3416449129581451,0.3099510371685028,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9699127674102784,0.5643665194511414,0.5352303385734558,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9347580671310424,0.5091147422790527,0.3568937182426452,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8884938955307007,0.442158430814743,0.4207310676574707,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7114124298095703,0.2210232615470886,1.0092449188232422,284.90692138671875,284.95001220703125,303.2498474121094,297.1758728027344,299.5547790527344,297.25738525390625,284.9080505371094,1.0,0.5951878428459167,0.5159210562705994,0.5159210562705994,1.0,1.0,-3.160489082336426,1.2071428298950195,1.953346371650696,0.4937549829483032,0.8782243132591248,0.8782243132591248,0.0,160.5481719970703,169.0,76033.953125,0.0,2662.3818359375,1.0,278.2554626464844,282.91876220703125,300.1913452148437,305.1693725585937,293.1499938964844,293.1499938964844,278.54998779296875,38506.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516296744346619,1.0,0.0,0.0,3.8964858055114746,3.8965137004852295,1.0130700047739083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.6162109375,0.0,1885.03271484375,1895.4371337890625,0.0,2950.536865234375,0.9685105681419371,1.0,0.0,3.0,1.0,0.0
17762880,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8182250261306763,0.3416449129581451,0.3099510371685028,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9699127674102784,0.5643665194511414,0.5352303385734558,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9347580671310424,0.5091147422790527,0.3568937182426452,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8884938955307007,0.442158430814743,0.4207310676574707,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7114124298095703,0.2210232615470886,1.0092449188232422,284.90692138671875,284.95001220703125,303.2498474121094,297.1758728027344,299.5547790527344,297.25738525390625,284.9080505371094,1.0,0.5951878428459167,0.5159210562705994,0.5159210562705994,1.0,1.0,-3.160489082336426,1.2071428298950195,1.953346371650696,0.4937549829483032,0.8782243132591248,0.8782243132591248,0.0,160.5481719970703,169.0,76033.953125,0.0,2662.3818359375,1.0,278.2554626464844,282.91876220703125,300.1913452148437,305.1693725585937,293.1499938964844,293.1499938964844,278.54998779296875,38506.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516296744346619,1.0,0.0,0.0,3.8964858055114746,3.8965137004852295,1.0130700047739083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.6162109375,0.0,1885.03271484375,1895.4371337890625,0.0,2950.536865234375,0.9685105681419371,1.0,0.0,3.0,1.0,0.0
17762940,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8154420256614685,0.3425011336803436,0.3105880320072174,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.966758131980896,0.5661892294883728,0.5367939472198486,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9320333003997804,0.5119950771331787,0.3587839603424072,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8853840231895447,0.4434327781200409,0.4218109250068664,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7087079882621765,0.221432089805603,1.0109717845916748,285.0040283203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5494384765625,297.26007080078125,285.00225830078125,1.0,0.5978925228118896,0.5139347314834595,0.5139347314834595,1.0,1.0,-3.168774366378784,1.2069700956344604,1.9618043899536133,0.4915531277656555,0.9715816974639891,0.9715816974639891,0.0,163.3555145263672,172.0,75536.40625,0.0,2694.0712890625,1.0,278.5448303222656,283.0280456542969,300.15924072265625,305.0307006835937,293.1499938964844,293.1499938964844,278.25,33107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467506170272827,1.0,0.0,0.0,4.028972625732422,4.029000759124756,1.083133270185499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.759765625,0.0,2014.48388671875,1895.4371337890625,0.0,2904.845947265625,0.9940264821052552,1.0,0.0,3.0,1.0,0.0
17763000,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8154420256614685,0.3425011336803436,0.3105880320072174,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.966758131980896,0.5661892294883728,0.5367939472198486,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9320333003997804,0.5119950771331787,0.3587839603424072,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8853840231895447,0.4434327781200409,0.4218109250068664,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7087079882621765,0.221432089805603,1.0109717845916748,285.0040283203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5494384765625,297.26007080078125,285.00225830078125,1.0,0.5978925228118896,0.5139347314834595,0.5139347314834595,1.0,1.0,-3.168774366378784,1.2069700956344604,1.9618043899536133,0.4915531277656555,0.9715816974639891,0.9715816974639891,0.0,163.3555145263672,172.0,75536.40625,0.0,2694.0712890625,1.0,278.5448303222656,283.0280456542969,300.15924072265625,305.0307006835937,293.1499938964844,293.1499938964844,278.25,33107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467506170272827,1.0,0.0,0.0,4.028972625732422,4.029000759124756,1.083133270185499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.759765625,0.0,2014.48388671875,1895.4371337890625,0.0,2904.845947265625,0.9940264821052552,1.0,0.0,3.0,1.0,0.0
17763060,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8115041851997375,0.3423804044723511,0.3108216524124145,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.962254285812378,0.5669196844100952,0.5378696918487549,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9278239607810974,0.5137463212013245,0.3602795600891113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8811677694320679,0.4438790678977966,0.4225711226463318,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7050588130950928,0.2214134335517883,1.012071967124939,284.9051208496094,284.95001220703125,303.23663330078125,297.1540222167969,299.5328369140625,297.2508239746094,284.9062805175781,1.0,0.6005160808563232,0.5119534730911255,0.5119534730911255,1.0,1.0,-3.174391746520996,1.2056217193603516,1.9687700271606443,0.4889774024486542,0.878365159034729,0.878365159034729,0.0,166.7277374267578,175.0,76101.3125,0.0,2723.59765625,1.0,278.2554016113281,282.913330078125,300.1702575683594,305.15692138671875,293.1499938964844,293.1499938964844,278.54998779296875,38649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532837629318237,1.0,0.0,0.0,3.904314994812012,3.904342889785767,1.017145336845715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.3232421875,0.0,1896.1630859375,1895.4371337890625,0.0,2966.0361328125,0.9703432321548462,1.0,0.0,3.0,1.0,0.0
17763120,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8115041851997375,0.3423804044723511,0.3108216524124145,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.962254285812378,0.5669196844100952,0.5378696918487549,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9278239607810974,0.5137463212013245,0.3602795600891113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8811677694320679,0.4438790678977966,0.4225711226463318,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7050588130950928,0.2214134335517883,1.012071967124939,284.9051208496094,284.95001220703125,303.23663330078125,297.1540222167969,299.5328369140625,297.2508239746094,284.9062805175781,1.0,0.6005160808563232,0.5119534730911255,0.5119534730911255,1.0,1.0,-3.174391746520996,1.2056217193603516,1.9687700271606443,0.4889774024486542,0.878365159034729,0.878365159034729,0.0,166.7277374267578,175.0,76101.3125,0.0,2723.59765625,1.0,278.2554016113281,282.913330078125,300.1702575683594,305.15692138671875,293.1499938964844,293.1499938964844,278.54998779296875,38649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532837629318237,1.0,0.0,0.0,3.904314994812012,3.904342889785767,1.017145336845715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.3232421875,0.0,1896.1630859375,1895.4371337890625,0.0,2966.0361328125,0.9703432321548462,1.0,0.0,3.0,1.0,0.0
17763180,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8088150024414062,0.3432176411151886,0.3114405572414398,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9591236114501952,0.5686346292495728,0.5393279194831848,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9252941012382508,0.5165500640869141,0.3621132969856262,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8782999515533447,0.4451285302639007,0.4236288666725158,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7024498581886292,0.221794381737709,1.013669490814209,285.0022888183594,284.95001220703125,303.2167663574219,297.13409423828125,299.5203857421875,297.2532043457031,285.0005187988281,1.0,0.6031420826911926,0.5099722743034363,0.5099722743034363,1.0,1.0,-3.182278633117676,1.205189228057861,1.9770894050598145,0.4866244792938232,0.9706870317459106,0.9706870317459106,0.0,169.5169219970703,178.0,75532.6796875,0.0,2754.6640625,1.0,278.5448608398437,283.0237121582031,300.1259460449219,305.0009460449219,293.1499938964844,293.1499938964844,278.25,33221.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485623002052307,1.0,0.0,0.0,4.032649517059326,4.03267765045166,1.085111080101342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0087890625,0.0,2020.3739013671875,1895.4371337890625,0.0,2921.806640625,0.9949226379394532,1.0,0.0,3.0,1.0,0.0
17763240,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8088150024414062,0.3432176411151886,0.3114405572414398,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9591236114501952,0.5686346292495728,0.5393279194831848,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9252941012382508,0.5165500640869141,0.3621132969856262,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8782999515533447,0.4451285302639007,0.4236288666725158,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7024498581886292,0.221794381737709,1.013669490814209,285.0022888183594,284.95001220703125,303.2167663574219,297.13409423828125,299.5203857421875,297.2532043457031,285.0005187988281,1.0,0.6031420826911926,0.5099722743034363,0.5099722743034363,1.0,1.0,-3.182278633117676,1.205189228057861,1.9770894050598145,0.4866244792938232,0.9706870317459106,0.9706870317459106,0.0,169.5169219970703,178.0,75532.6796875,0.0,2754.6640625,1.0,278.5448608398437,283.0237121582031,300.1259460449219,305.0009460449219,293.1499938964844,293.1499938964844,278.25,33221.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485623002052307,1.0,0.0,0.0,4.032649517059326,4.03267765045166,1.085111080101342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0087890625,0.0,2020.3739013671875,1895.4371337890625,0.0,2921.806640625,0.9949226379394532,1.0,0.0,3.0,1.0,0.0
17763300,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8073193430900574,0.343190848827362,0.3117205202579498,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9573786854743958,0.5690039396286011,0.5400168895721436,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9238385558128356,0.5174247026443481,0.3629810214042663,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8767528533935547,0.4453892111778259,0.4241550266742706,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7010704874992371,0.2218122482299804,1.014561653137207,284.8637084960937,284.95001220703125,303.203857421875,297.1220703125,299.5097961425781,297.2493896484375,284.8626708984375,1.0,0.6044876575469971,0.5089816451072693,0.5089816451072693,1.0,1.0,-3.1861989498138428,1.2049307823181152,1.981268286705017,0.4855433702468872,0.8724010586738586,0.8724010586738586,0.0,171.0234375,178.0,76369.8125,0.0,2770.804443359375,1.0,278.2897033691406,282.8705444335937,300.1545104980469,305.21368408203125,293.1499938964844,293.1499938964844,278.25,38271.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541449308395386,1.0,0.0,0.0,3.985809564590454,3.985838413238525,1.0600500672808266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.34765625,0.0,1999.264892578125,1895.4371337890625,0.0,2974.107177734375,0.985276997089386,1.0,0.0,3.0,1.0,0.0
17763360,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8049300909042358,0.3430723845958709,0.3116554617881775,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9546506404876708,0.5692592263221741,0.5403047204017639,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9213507771492004,0.518219530582428,0.3635529577732086,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.874372124671936,0.44554203748703,0.4243597090244293,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6989797949790955,0.2217499166727066,1.0146507024765017,284.9039001464844,284.95001220703125,303.1890563964844,297.1087951660156,299.49761962890625,297.2441711425781,284.9051818847656,1.0,0.6056918501853943,0.5080106258392334,0.5080106258392334,1.0,1.0,-3.187509059906006,1.2036182880401611,1.9838906526565552,0.4839370548725128,0.8769462704658508,0.8769462704658508,0.0,172.877685546875,181.0,76033.90625,0.0,2783.561767578125,1.0,278.25555419921875,282.91033935546875,300.1257019042969,305.1113586425781,293.1499938964844,293.1499938964844,278.54998779296875,38784.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552104830741882,1.0,0.0,0.0,3.903226613998413,3.903254747390747,1.0165782668991596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.765625,0.0,1895.85107421875,1895.4371337890625,0.0,2984.095458984375,0.9701634645462036,1.0,0.0,3.0,1.0,0.0
17763420,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8022951483726501,0.3438808917999267,0.3122486472129822,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.951547920703888,0.5708701014518738,0.5416658520698547,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9190027117729188,0.5209459066390991,0.3653332591056824,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8717011213302612,0.4467537999153137,0.4253844320774078,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6964985132217407,0.22210593521595,1.0161405801773071,285.0003967285156,284.95001220703125,303.1541748046875,297.07861328125,299.4793701171875,297.246337890625,284.9986267089844,1.0,0.6082484722137451,0.5060685873031616,0.5060685873031616,1.0,1.0,-3.195014953613281,1.203001856803894,1.9920132160186768,0.4815110564231872,0.9679007530212402,0.9679007530212402,0.0,175.6598663330078,184.0,75414.875,0.0,2814.070068359375,1.0,278.5448303222656,283.020751953125,300.0711364746094,304.94110107421875,293.1499938964844,293.1499938964844,278.25,33309.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506246209144592,1.0,0.0,0.0,4.028945446014404,4.028973579406738,1.083118604583433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.609375,0.0,2016.1229248046875,1895.4371337890625,0.0,2941.12158203125,0.9941338896751404,1.0,0.0,3.0,1.0,0.0
17763480,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8022951483726501,0.3438808917999267,0.3122486472129822,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.951547920703888,0.5708701014518738,0.5416658520698547,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9190027117729188,0.5209459066390991,0.3653332591056824,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8717011213302612,0.4467537999153137,0.4253844320774078,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6964985132217407,0.22210593521595,1.0161405801773071,285.0003967285156,284.95001220703125,303.1541748046875,297.07861328125,299.4793701171875,297.246337890625,284.9986267089844,1.0,0.6082484722137451,0.5060685873031616,0.5060685873031616,1.0,1.0,-3.195014953613281,1.203001856803894,1.9920132160186768,0.4815110564231872,0.9679007530212402,0.9679007530212402,0.0,175.6598663330078,184.0,75414.875,0.0,2814.070068359375,1.0,278.5448303222656,283.020751953125,300.0711364746094,304.94110107421875,293.1499938964844,293.1499938964844,278.25,33309.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506246209144592,1.0,0.0,0.0,4.028945446014404,4.028973579406738,1.083118604583433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.609375,0.0,2016.1229248046875,1895.4371337890625,0.0,2941.12158203125,0.9941338896751404,1.0,0.0,3.0,1.0,0.0
17763540,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7985506057739258,0.3437179028987884,0.3124416172504425,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9471054077148438,0.5713768005371094,0.5425364971160889,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9152979254722596,0.5224882364273071,0.3666985034942627,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8680143356323242,0.4471389055252075,0.4260810613632202,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6931837797164917,0.2220380157232284,1.0170104503631592,284.9017944335937,284.95001220703125,303.1128845214844,297.04400634765625,299.45147705078125,297.2373046875,284.9032897949219,1.0,0.61072838306427,0.5041266083717346,0.5041266083717346,1.0,1.0,-3.199827194213867,1.2012046575546265,1.9986224174499512,0.4787164032459259,0.8733352422714233,0.8733352422714233,0.0,179.02139282226562,187.0,75862.21875,0.0,2842.31298828125,1.0,278.2557067871094,282.9079895019531,300.0614013671875,305.0382995605469,293.1499938964844,293.1499938964844,278.54998779296875,38877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573747277259827,1.0,0.0,0.0,3.8957326412200928,3.895760297775269,1.0126783536179571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.833984375,0.0,1887.0338134765625,1895.4371337890625,0.0,3004.385986328125,0.9684658050537108,1.0,0.0,3.0,1.0,0.0
17763600,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7985506057739258,0.3437179028987884,0.3124416172504425,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9471054077148438,0.5713768005371094,0.5425364971160889,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9152979254722596,0.5224882364273071,0.3666985034942627,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8680143356323242,0.4471389055252075,0.4260810613632202,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6931837797164917,0.2220380157232284,1.0170104503631592,284.9017944335937,284.95001220703125,303.1128845214844,297.04400634765625,299.45147705078125,297.2373046875,284.9032897949219,1.0,0.61072838306427,0.5041266083717346,0.5041266083717346,1.0,1.0,-3.199827194213867,1.2012046575546265,1.9986224174499512,0.4787164032459259,0.8733352422714233,0.8733352422714233,0.0,179.02139282226562,187.0,75862.21875,0.0,2842.31298828125,1.0,278.2557067871094,282.9079895019531,300.0614013671875,305.0382995605469,293.1499938964844,293.1499938964844,278.54998779296875,38877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573747277259827,1.0,0.0,0.0,3.8957326412200928,3.895760297775269,1.0126783536179571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.833984375,0.0,1887.0338134765625,1895.4371337890625,0.0,3004.385986328125,0.9684658050537108,1.0,0.0,3.0,1.0,0.0
