time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7960672378540039,0.3445325493812561,0.313039630651474,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9440076351165771,0.5728366374969482,0.543766438961029,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9130435585975648,0.5250014066696167,0.3683448731899261,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.865527331829071,0.4483472406864166,0.4271023571491241,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6908128261566162,0.2223695069551468,1.018404841423035,284.99835205078125,284.95001220703125,303.0658874511719,297.0055236816406,299.4283447265625,297.2386169433594,284.99664306640625,1.0,0.6132146120071411,0.5022391080856323,0.5022391080856323,1.0,1.0,-3.2069013118743896,1.2004163265228271,2.0064849853515625,0.4762428700923919,0.9634963274002076,0.9634963274002076,0.0,181.8056182861328,190.0,75200.3828125,0.0,2872.17822265625,1.0,278.5447692871094,283.0190734863281,299.9984741210937,304.85614013671875,293.1499938964844,293.1499938964844,278.25,33381.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528774380683899,1.0,0.0,0.0,4.018853664398193,4.018881797790527,1.0776994940897566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.328125,0.0,2003.177734375,1895.4371337890625,0.0,2962.228759765625,0.9918936491012572,1.0,0.0,3.0,1.0,0.0
17763720,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7960672378540039,0.3445325493812561,0.313039630651474,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9440076351165771,0.5728366374969482,0.543766438961029,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9130435585975648,0.5250014066696167,0.3683448731899261,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.865527331829071,0.4483472406864166,0.4271023571491241,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6908128261566162,0.2223695069551468,1.018404841423035,284.99835205078125,284.95001220703125,303.0658874511719,297.0055236816406,299.4283447265625,297.2386169433594,284.99664306640625,1.0,0.6132146120071411,0.5022391080856323,0.5022391080856323,1.0,1.0,-3.2069013118743896,1.2004163265228271,2.0064849853515625,0.4762428700923919,0.9634963274002076,0.9634963274002076,0.0,181.8056182861328,190.0,75200.3828125,0.0,2872.17822265625,1.0,278.5447692871094,283.0190734863281,299.9984741210937,304.85614013671875,293.1499938964844,293.1499938964844,278.25,33381.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528774380683899,1.0,0.0,0.0,4.018853664398193,4.018881797790527,1.0776994940897566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.328125,0.0,2003.177734375,1895.4371337890625,0.0,2962.228759765625,0.9918936491012572,1.0,0.0,3.0,1.0,0.0
17763780,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7925189137458801,0.344372808933258,0.3132395446300506,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9395979642868042,0.5732049345970154,0.5444985032081604,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9095330238342284,0.5263652205467224,0.3695690035820007,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8620783090591431,0.4487281441688537,0.4277972280979156,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6876440644264221,0.222279816865921,1.0191705226898191,284.9043884277344,284.95001220703125,303.0138854980469,296.96356201171875,299.3965759277344,297.2294616699219,284.9052734375,1.0,0.6156215071678162,0.5003516674041748,0.5003516674041748,1.0,1.0,-3.211258172988892,1.1984506845474243,2.0128073692321777,0.4734051525592804,0.8716828227043152,0.8716828227043152,0.0,185.1690368652344,193.0,75601.375,0.0,2899.66552734375,1.0,278.2555236816406,282.9105224609375,299.9813232421875,304.94122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38883.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597032427787781,1.0,0.0,0.0,3.881232738494873,3.881260395050049,1.00515410395019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4697265625,0.0,1868.6907958984373,1895.4371337890625,0.0,3026.221923828125,0.9653782248497008,1.0,0.0,3.0,1.0,0.0
17763840,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7925189137458801,0.344372808933258,0.3132395446300506,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9395979642868042,0.5732049345970154,0.5444985032081604,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9095330238342284,0.5263652205467224,0.3695690035820007,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8620783090591431,0.4487281441688537,0.4277972280979156,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6876440644264221,0.222279816865921,1.0191705226898191,284.9043884277344,284.95001220703125,303.0138854980469,296.96356201171875,299.3965759277344,297.2294616699219,284.9052734375,1.0,0.6156215071678162,0.5003516674041748,0.5003516674041748,1.0,1.0,-3.211258172988892,1.1984506845474243,2.0128073692321777,0.4734051525592804,0.8716828227043152,0.8716828227043152,0.0,185.1690368652344,193.0,75601.375,0.0,2899.66552734375,1.0,278.2555236816406,282.9105224609375,299.9813232421875,304.94122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38883.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597032427787781,1.0,0.0,0.0,3.881232738494873,3.881260395050049,1.00515410395019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4697265625,0.0,1868.6907958984373,1895.4371337890625,0.0,3026.221923828125,0.9653782248497008,1.0,0.0,3.0,1.0,0.0
17763900,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7909691333770752,0.344716340303421,0.3133742809295654,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9376464486122132,0.5738311409950256,0.5448897480964661,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9080861806869508,0.5275447964668274,0.3702300190925598,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.86057049036026,0.4492639303207397,0.4281541705131531,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6862145066261292,0.2223976105451584,1.0194696187973022,285.0223693847656,284.95001220703125,302.9862670898437,296.94146728515625,299.3830261230469,297.2294921875,285.0228271484375,1.0,0.6167740225791931,0.499407947063446,0.499407947063446,1.0,1.0,-3.213468074798584,1.1974772214889526,2.015990734100342,0.4718686640262604,0.9552186131477356,0.9552186131477356,0.0,186.71292114257807,193.0,74772.8828125,0.0,2912.754638671875,1.0,278.50732421875,283.0431213378906,299.9204406738281,304.7011108398437,293.1499938964844,293.1499938964844,278.54998779296875,33755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553791642189026,1.0,0.0,0.0,3.937765836715698,3.937793254852295,1.034649017128686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.1220703125,0.0,1899.751953125,1895.4371337890625,0.0,2985.67626953125,0.976102352142334,1.0,0.0,3.0,1.0,0.0
17763960,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7901623249053955,0.3451501727104187,0.3138125538825989,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.93655127286911,0.5745517611503601,0.545619785785675,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9074599146842957,0.5287933945655823,0.3711463212966919,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8597517013549805,0.4498955011367798,0.4287897646427154,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6853851079940796,0.2225870788097381,1.0204663276672363,284.9967346191406,284.95001220703125,302.9576416015625,296.9186706542969,299.3699951171875,297.2306823730469,284.9950256347656,1.0,0.618039608001709,0.4984756708145141,0.4984756708145141,1.0,1.0,-3.217935800552368,1.1974332332611084,2.02050256729126,0.47081258893013,0.9582664966583252,0.9582664966583252,0.0,187.94821166992188,196.0,74910.1875,0.0,2928.891357421875,1.0,278.54461669921875,283.01885986328125,299.9117431640625,304.7509765625,293.1499938964844,293.1499938964844,278.25,33408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552492260932922,1.0,0.0,0.0,4.003374099731445,4.003402233123779,1.0694134289224166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.8623046875,0.0,1982.767822265625,1895.4371337890625,0.0,2984.45849609375,0.988501787185669,1.0,0.0,3.0,1.0,0.0
17764020,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7867821455001831,0.3449550867080688,0.3139779269695282,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9322534799575806,0.5748068690299988,0.5462504625320435,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9042837023735046,0.530113935470581,0.3723329901695251,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8565095067024231,0.4502307772636413,0.4294398725032806,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6823763847351074,0.2224858105182647,1.021153211593628,284.9051513671875,284.95001220703125,302.8978576660156,296.8713073730469,299.3357849121094,297.2220458984375,284.9058837890625,1.0,0.6203808784484863,0.4966111183166504,0.4966111183166504,1.0,1.0,-3.221935272216797,1.1952836513519287,2.026651620864868,0.4678886830806732,0.8679276704788208,0.8679276704788208,0.0,191.3013610839844,199.0,75271.578125,0.0,2955.73388671875,1.0,278.255615234375,282.9127502441406,299.88922119140625,304.82763671875,293.1499938964844,293.1499938964844,278.54998779296875,38906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621200919151306,1.0,0.0,0.0,3.862684726715088,3.862712144851685,9.955699624697445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.798828125,0.0,1845.5201416015625,1895.4371337890625,0.0,3048.890380859375,0.9612777829170228,1.0,0.0,3.0,1.0,0.0
17764080,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7867821455001831,0.3449550867080688,0.3139779269695282,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9322534799575806,0.5748068690299988,0.5462504625320435,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9042837023735046,0.530113935470581,0.3723329901695251,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8565095067024231,0.4502307772636413,0.4294398725032806,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6823763847351074,0.2224858105182647,1.021153211593628,284.9051513671875,284.95001220703125,302.8978576660156,296.8713073730469,299.3357849121094,297.2220458984375,284.9058837890625,1.0,0.6203808784484863,0.4966111183166504,0.4966111183166504,1.0,1.0,-3.221935272216797,1.1952836513519287,2.026651620864868,0.4678886830806732,0.8679276704788208,0.8679276704788208,0.0,191.3013610839844,199.0,75271.578125,0.0,2955.73388671875,1.0,278.255615234375,282.9127502441406,299.88922119140625,304.82763671875,293.1499938964844,293.1499938964844,278.54998779296875,38906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621200919151306,1.0,0.0,0.0,3.862684726715088,3.862712144851685,9.955699624697445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.798828125,0.0,1845.5201416015625,1895.4371337890625,0.0,3048.890380859375,0.9612777829170228,1.0,0.0,3.0,1.0,0.0
17764140,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7845438122749329,0.3456822335720062,0.3145136833190918,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9292805194854736,0.5760126113891602,0.5472442507743835,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9024526476860046,0.5325099229812622,0.3738899827003479,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8543254733085632,0.4513397216796875,0.4303845167160034,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6802509427070618,0.2227864265441894,1.0224316120147705,284.994384765625,284.95001220703125,302.83526611328125,296.8219299316406,299.3072204589844,297.2236022949219,284.9927062988281,1.0,0.6227403879165649,0.4947465658187866,0.4947465658187866,1.0,1.0,-3.2283122539520264,1.194079875946045,2.034232378005981,0.465195745229721,0.9519094228744508,0.9519094228744508,0.0,194.0694274902344,202.0,74566.515625,0.0,2984.463134765625,1.0,278.5445861816406,283.0186767578125,299.815185546875,304.6322631835937,293.1499938964844,293.1499938964844,278.25,33460.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576801419258118,1.0,0.0,0.0,3.985043525695801,3.985071182250977,1.0596426136544324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3017578125,0.0,1958.94580078125,1895.4371337890625,0.0,3007.249755859375,0.984294056892395,1.0,0.0,3.0,1.0,0.0
17764200,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7845438122749329,0.3456822335720062,0.3145136833190918,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9292805194854736,0.5760126113891602,0.5472442507743835,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9024526476860046,0.5325099229812622,0.3738899827003479,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8543254733085632,0.4513397216796875,0.4303845167160034,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6802509427070618,0.2227864265441894,1.0224316120147705,284.994384765625,284.95001220703125,302.83526611328125,296.8219299316406,299.3072204589844,297.2236022949219,284.9927062988281,1.0,0.6227403879165649,0.4947465658187866,0.4947465658187866,1.0,1.0,-3.2283122539520264,1.194079875946045,2.034232378005981,0.465195745229721,0.9519094228744508,0.9519094228744508,0.0,194.0694274902344,202.0,74566.515625,0.0,2984.463134765625,1.0,278.5445861816406,283.0186767578125,299.815185546875,304.6322631835937,293.1499938964844,293.1499938964844,278.25,33460.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576801419258118,1.0,0.0,0.0,3.985043525695801,3.985071182250977,1.0596426136544324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3017578125,0.0,1958.94580078125,1895.4371337890625,0.0,3007.249755859375,0.984294056892395,1.0,0.0,3.0,1.0,0.0
17764260,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7813091278076172,0.34544438123703,0.3146345615386963,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9251114130020142,0.5761538147926331,0.5477562546730042,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8995592594146729,0.5338201522827148,0.3750616312026977,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8512575626373291,0.451619952917099,0.43097785115242,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.677400529384613,0.222680389881134,1.023086667060852,284.9061584472656,284.95001220703125,302.7705993652344,296.7710266113281,299.2718200683594,297.2156982421875,284.90673828125,1.0,0.6250239610671997,0.4928947389125824,0.4928947389125824,1.0,1.0,-3.2319910526275635,1.1917444467544556,2.040246725082397,0.4621704220771789,0.8637802004814148,0.8637802004814148,0.0,197.4165802001953,205.0,74894.0859375,0.0,3010.738525390625,1.0,278.2557373046875,282.915771484375,299.7890319824219,304.7022399902344,293.1499938964844,293.1499938964844,278.54998779296875,38915.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645673394203186,1.0,0.0,0.0,3.8410823345184326,3.841109752655029,9.84465486908448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.9208984375,0.0,1818.6519775390625,1895.4371337890625,0.0,3071.8466796875,0.9564918279647828,1.0,0.0,3.0,1.0,0.0
17764320,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7813091278076172,0.34544438123703,0.3146345615386963,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9251114130020142,0.5761538147926331,0.5477562546730042,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8995592594146729,0.5338201522827148,0.3750616312026977,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8512575626373291,0.451619952917099,0.43097785115242,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.677400529384613,0.222680389881134,1.023086667060852,284.9061584472656,284.95001220703125,302.7705993652344,296.7710266113281,299.2718200683594,297.2156982421875,284.90673828125,1.0,0.6250239610671997,0.4928947389125824,0.4928947389125824,1.0,1.0,-3.2319910526275635,1.1917444467544556,2.040246725082397,0.4621704220771789,0.8637802004814148,0.8637802004814148,0.0,197.4165802001953,205.0,74894.0859375,0.0,3010.738525390625,1.0,278.2557373046875,282.915771484375,299.7890319824219,304.7022399902344,293.1499938964844,293.1499938964844,278.54998779296875,38915.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645673394203186,1.0,0.0,0.0,3.8410823345184326,3.841109752655029,9.84465486908448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.9208984375,0.0,1818.6519775390625,1895.4371337890625,0.0,3071.8466796875,0.9564918279647828,1.0,0.0,3.0,1.0,0.0
17764380,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7791710495948792,0.3461157977581024,0.3151276409626007,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.922252118587494,0.5772584676742554,0.5486584901809692,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8978723287582397,0.5362129211425781,0.3766185343265533,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8491910696029663,0.4526636898517608,0.4318676888942718,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6753904819488525,0.2229675501585006,1.0243240594863892,284.9925537109375,284.95001220703125,302.7045288085937,296.7191162109375,299.2424621582031,297.2177429199219,284.99090576171875,1.0,0.6273314952850342,0.4910429120063782,0.4910429120063782,1.0,1.0,-3.238091230392456,1.190368890762329,2.047722339630127,0.4593821167945862,0.9453748464584352,0.9453748464584352,0.0,200.17872619628903,208.0,74181.59375,0.0,3039.030517578125,1.0,278.5444641113281,283.0194396972656,299.7121887207031,304.5035095214844,293.1499938964844,293.1499938964844,278.25,33484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600870370864868,1.0,0.0,0.0,3.96358871459961,3.963616371154785,1.0482634706932004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.998046875,0.0,1931.0283203125,1895.4371337890625,0.0,3029.8212890625,0.979464054107666,1.0,0.0,3.0,1.0,0.0
17764440,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7791710495948792,0.3461157977581024,0.3151276409626007,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.922252118587494,0.5772584676742554,0.5486584901809692,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8978723287582397,0.5362129211425781,0.3766185343265533,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8491910696029663,0.4526636898517608,0.4318676888942718,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6753904819488525,0.2229675501585006,1.0243240594863892,284.9925537109375,284.95001220703125,302.7045288085937,296.7191162109375,299.2424621582031,297.2177429199219,284.99090576171875,1.0,0.6273314952850342,0.4910429120063782,0.4910429120063782,1.0,1.0,-3.238091230392456,1.190368890762329,2.047722339630127,0.4593821167945862,0.9453748464584352,0.9453748464584352,0.0,200.17872619628903,208.0,74181.59375,0.0,3039.030517578125,1.0,278.5444641113281,283.0194396972656,299.7121887207031,304.5035095214844,293.1499938964844,293.1499938964844,278.25,33484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600870370864868,1.0,0.0,0.0,3.96358871459961,3.963616371154785,1.0482634706932004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.998046875,0.0,1931.0283203125,1895.4371337890625,0.0,3029.8212890625,0.979464054107666,1.0,0.0,3.0,1.0,0.0
17764500,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7779519557952881,0.3460038900375366,0.3153263926506042,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.920645236968994,0.5773296356201172,0.5490617752075195,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8968510031700134,0.5368884801864624,0.3773423433303833,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8480287194252014,0.4528113305568695,0.432284951210022,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6742973923683167,0.2229370176792144,1.024986743927002,284.8626403808594,284.95001220703125,302.6712341308594,296.69293212890625,299.2249755859375,297.2144775390625,284.8629455566406,1.0,0.6285123825073242,0.4901169836521148,0.4901169836521148,1.0,1.0,-3.2409908771514893,1.1895924806594849,2.051398515701294,0.4580599069595337,0.8506060838699341,0.8506060838699341,0.0,201.6931610107422,208.0,74846.953125,0.0,3053.619384765625,1.0,278.2912292480469,282.8774719238281,299.7266845703125,304.69000244140625,293.1499938964844,293.1499938964844,278.25,39059.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658040761947632,1.0,0.0,0.0,3.8996829986572266,3.899711132049561,1.0147332432097755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.01171875,0.0,1893.5281982421875,1895.4371337890625,0.0,3083.448486328125,0.9663847088813782,1.0,0.0,3.0,1.0,0.0
17764560,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7760742902755737,0.3458346128463745,0.3152038753032684,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.918275773525238,0.5773236751556396,0.5490900278091431,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8951523303985596,0.5375451445579529,0.377798467874527,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8462791442871094,0.4528869390487671,0.4324024617671966,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6726847290992737,0.2228509038686752,1.0249205827713013,284.9070739746094,284.95001220703125,302.6378479003906,296.6666564941406,299.20709228515625,297.2106628417969,284.9076538085937,1.0,0.6295627951622009,0.4892153143882751,0.4892153143882751,1.0,1.0,-3.2414886951446533,1.1878900527954102,2.053598642349243,0.4562846422195434,0.8592846393585205,0.8592846393585205,0.0,203.519271850586,211.0,74479.2734375,0.0,3064.800537109375,1.0,278.25604248046875,282.91925048828125,299.6845092773437,304.5697631835937,293.1499938964844,293.1499938964844,278.54998779296875,38929.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669393062591553,1.0,0.0,0.0,3.817215919494629,3.8172428607940674,9.722696177050238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.298828125,0.0,1789.33056640625,1895.4371337890625,0.0,3094.098388671875,0.9511849284172058,1.0,0.0,3.0,1.0,0.0
17764620,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7740235924720764,0.346446692943573,0.3156512379646301,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9155633449554444,0.5783419013023376,0.5499186515808105,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8935957551002502,0.5399611592292786,0.3793740570545196,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.844310998916626,0.4538614451885223,0.4332339167594909,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6707763671875,0.2231215834617614,1.0261001586914062,284.9909362792969,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.2131652832031,284.9893493652344,1.0,0.6318227052688599,0.4874119460582733,0.4874119460582733,1.0,1.0,-3.247328519821167,1.1864293813705444,2.060899257659912,0.4534802734851837,0.9387999773025512,0.9387999773025512,0.0,206.27891540527344,214.0,73772.2734375,0.0,3092.68994140625,1.0,278.5443115234375,283.0205993652344,299.6068115234375,304.3701477050781,293.1499938964844,293.1499938964844,278.25,33498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623777627944946,1.0,0.0,0.0,3.940494298934937,3.940521717071533,1.036083290273382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6875,0.0,1901.1929931640625,1895.4371337890625,0.0,3051.307373046875,0.9742636680603028,1.0,0.0,3.0,1.0,0.0
17764680,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7740235924720764,0.346446692943573,0.3156512379646301,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9155633449554444,0.5783419013023376,0.5499186515808105,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8935957551002502,0.5399611592292786,0.3793740570545196,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.844310998916626,0.4538614451885223,0.4332339167594909,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6707763671875,0.2231215834617614,1.0261001586914062,284.9909362792969,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.2131652832031,284.9893493652344,1.0,0.6318227052688599,0.4874119460582733,0.4874119460582733,1.0,1.0,-3.247328519821167,1.1864293813705444,2.060899257659912,0.4534802734851837,0.9387999773025512,0.9387999773025512,0.0,206.27891540527344,214.0,73772.2734375,0.0,3092.68994140625,1.0,278.5443115234375,283.0205993652344,299.6068115234375,304.3701477050781,293.1499938964844,293.1499938964844,278.25,33498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623777627944946,1.0,0.0,0.0,3.940494298934937,3.940521717071533,1.036083290273382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6875,0.0,1901.1929931640625,1895.4371337890625,0.0,3051.307373046875,0.9742636680603028,1.0,0.0,3.0,1.0,0.0
17764740,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7710490226745605,0.3461188971996307,0.315678596496582,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.911818027496338,0.5783358216285706,0.5502750873565674,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8910458087921143,0.5413402915000916,0.3805787265300751,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8415305018424988,0.454023540019989,0.4337055683135986,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.668201744556427,0.2229932993650436,1.0266307592391968,284.9061584472656,284.95001220703125,302.5054016113281,296.5620422363281,299.143798828125,297.2067565917969,284.9069519042969,1.0,0.6340054273605347,0.4856085777282715,0.4856085777282715,1.0,1.0,-3.25045108795166,1.1838208436965942,2.0666303634643555,0.450318694114685,0.8534739017486572,0.8534739017486572,0.0,209.6163787841797,217.0,74053.2421875,0.0,3117.97119140625,1.0,278.2563171386719,282.9211120605469,299.5794677734375,304.4357604980469,293.1499938964844,293.1499938964844,278.54998779296875,38929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691680431365967,1.0,0.0,0.0,3.793293714523315,3.793320417404175,9.601214969734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.3154296875,0.0,1760.168212890625,1895.4371337890625,0.0,3115.006591796875,0.9457443952560424,1.0,0.0,3.0,1.0,0.0
17764800,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7710490226745605,0.3461188971996307,0.315678596496582,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.911818027496338,0.5783358216285706,0.5502750873565674,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8910458087921143,0.5413402915000916,0.3805787265300751,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8415305018424988,0.454023540019989,0.4337055683135986,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.668201744556427,0.2229932993650436,1.0266307592391968,284.9061584472656,284.95001220703125,302.5054016113281,296.5620422363281,299.143798828125,297.2067565917969,284.9069519042969,1.0,0.6340054273605347,0.4856085777282715,0.4856085777282715,1.0,1.0,-3.25045108795166,1.1838208436965942,2.0666303634643555,0.450318694114685,0.8534739017486572,0.8534739017486572,0.0,209.6163787841797,217.0,74053.2421875,0.0,3117.97119140625,1.0,278.2563171386719,282.9211120605469,299.5794677734375,304.4357604980469,293.1499938964844,293.1499938964844,278.54998779296875,38929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691680431365967,1.0,0.0,0.0,3.793293714523315,3.793320417404175,9.601214969734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.3154296875,0.0,1760.168212890625,1895.4371337890625,0.0,3115.006591796875,0.9457443952560424,1.0,0.0,3.0,1.0,0.0
17764860,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.769085168838501,0.3466649949550628,0.3160822093486786,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9092898368835448,0.5792644619941711,0.5510360598564148,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8896318078041077,0.5437998175621033,0.382193922996521,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8396521210670471,0.4549219906330108,0.4344784915447235,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6663943529129028,0.2232463210821151,1.0277607440948486,284.98944091796875,284.95001220703125,302.44110107421875,296.5108337402344,299.11639404296875,297.209716796875,284.9888000488281,1.0,0.6362218260765076,0.4838631749153137,0.4838631749153137,1.0,1.0,-3.256074905395508,1.1823158264160156,2.073759317398072,0.447530597448349,0.9319525957107544,0.9319525957107544,0.0,212.37066650390625,220.0,73342.75,0.0,3145.522216796875,1.0,278.54345703125,283.0228881835937,299.5034484863281,304.237060546875,293.1499938964844,293.1499938964844,278.25,33644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645256757736206,1.0,0.0,0.0,3.9137134552001953,3.913740634918213,1.0220480817224598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4365234375,0.0,1868.0469970703125,1895.4371337890625,0.0,3071.45556640625,0.9686210751533508,1.0,0.0,3.0,1.0,0.0
17764920,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.769085168838501,0.3466649949550628,0.3160822093486786,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9092898368835448,0.5792644619941711,0.5510360598564148,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8896318078041077,0.5437998175621033,0.382193922996521,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8396521210670471,0.4549219906330108,0.4344784915447235,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6663943529129028,0.2232463210821151,1.0277607440948486,284.98944091796875,284.95001220703125,302.44110107421875,296.5108337402344,299.11639404296875,297.209716796875,284.9888000488281,1.0,0.6362218260765076,0.4838631749153137,0.4838631749153137,1.0,1.0,-3.256074905395508,1.1823158264160156,2.073759317398072,0.447530597448349,0.9319525957107544,0.9319525957107544,0.0,212.37066650390625,220.0,73342.75,0.0,3145.522216796875,1.0,278.54345703125,283.0228881835937,299.5034484863281,304.237060546875,293.1499938964844,293.1499938964844,278.25,33644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645256757736206,1.0,0.0,0.0,3.9137134552001953,3.913740634918213,1.0220480817224598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4365234375,0.0,1868.0469970703125,1895.4371337890625,0.0,3071.45556640625,0.9686210751533508,1.0,0.0,3.0,1.0,0.0
17764980,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7662245631217957,0.3462912142276764,0.3160562515258789,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9058253169059752,0.5792058110237122,0.551321804523468,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8872684240341187,0.5453028678894043,0.3834541738033294,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8369858860969543,0.4550208151340484,0.4348816871643066,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.663946807384491,0.2231112569570541,1.0282297134399414,284.90936279296875,284.95001220703125,302.3790283203125,296.4610900878906,299.0842590332031,297.2041320800781,284.9092712402344,1.0,0.6383599638938904,0.4821177423000335,0.4821177423000335,1.0,1.0,-3.258958578109741,1.179667592048645,2.0792911052703857,0.4443825483322143,0.8505718111991882,0.8505718111991882,0.0,215.702392578125,223.0,73639.078125,0.0,3170.3623046875,1.0,278.2562866210937,282.925537109375,299.4779357910156,304.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,38827.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711671829223633,1.0,0.0,0.0,3.769700288772583,3.7697269916534415,9.482152449891146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4013671875,0.0,1730.9493408203125,1895.4371337890625,0.0,3133.75927734375,0.9404306411743164,1.0,0.0,3.0,1.0,0.0
17765040,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7662245631217957,0.3462912142276764,0.3160562515258789,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9058253169059752,0.5792058110237122,0.551321804523468,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8872684240341187,0.5453028678894043,0.3834541738033294,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8369858860969543,0.4550208151340484,0.4348816871643066,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.663946807384491,0.2231112569570541,1.0282297134399414,284.90936279296875,284.95001220703125,302.3790283203125,296.4610900878906,299.0842590332031,297.2041320800781,284.9092712402344,1.0,0.6383599638938904,0.4821177423000335,0.4821177423000335,1.0,1.0,-3.258958578109741,1.179667592048645,2.0792911052703857,0.4443825483322143,0.8505718111991882,0.8505718111991882,0.0,215.702392578125,223.0,73639.078125,0.0,3170.3623046875,1.0,278.2562866210937,282.925537109375,299.4779357910156,304.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,38827.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711671829223633,1.0,0.0,0.0,3.769700288772583,3.7697269916534415,9.482152449891146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4013671875,0.0,1730.9493408203125,1895.4371337890625,0.0,3133.75927734375,0.9404306411743164,1.0,0.0,3.0,1.0,0.0
17765100,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7650104761123657,0.3465001285076141,0.3160926401615143,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9043824076652528,0.5796169638633728,0.5515236258506775,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8863828182220459,0.5466227531433105,0.3842053413391113,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8358429074287415,0.4553931057453155,0.4351027607917785,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6628785729408264,0.2232055813074112,1.0284523963928225,285.0184326171875,284.95001220703125,302.3490600585937,296.4368591308594,299.07159423828125,297.20587158203125,285.0175170898437,1.0,0.6393972039222717,0.4812450408935547,0.4812450408935547,1.0,1.0,-3.2606759071350098,1.1784512996673584,2.082224607467652,0.4427423477172851,0.9287239909172058,0.9287239909172058,0.0,217.20730590820312,223.0,72858.4609375,0.0,3182.515380859375,1.0,278.5043640136719,283.0487670898437,299.4142150878906,304.0654602050781,293.1499938964844,293.1499938964844,278.54998779296875,33509.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666395545005798,1.0,0.0,0.0,3.830936908721924,3.830963134765625,9.792719311008111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.7548828125,0.0,1763.644775390625,1895.4371337890625,0.0,3091.286376953125,0.9519228339195251,1.0,0.0,3.0,1.0,0.0
17765160,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7643252015113831,0.3467511236667633,0.3163871467113495,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9035335183143616,0.5800966620445251,0.5520393252372742,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8860796689987183,0.5480040311813354,0.3852158486843109,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8351736068725586,0.4558214247226715,0.4355656504631042,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6622393131256104,0.2233539074659347,1.0293056964874268,284.9893798828125,284.95001220703125,302.3199157714844,296.4132080078125,299.059814453125,297.2083435058594,284.9879455566406,1.0,0.6405419111251831,0.4803847074508667,0.4803847074508667,1.0,1.0,-3.264446973800659,1.178065061569214,2.0863819122314453,0.4415294528007507,0.9271074533462524,0.9271074533462524,0.0,218.4452362060547,226.0,72956.1875,0.0,3197.705322265625,1.0,278.5440368652344,283.0240783691406,299.4042358398437,304.1094970703125,293.1499938964844,293.1499938964844,278.25,33455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662939667701721,1.0,0.0,0.0,3.893545627593994,3.8935725688934326,1.0115418263012543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.8310546875,0.0,1840.9788818359373,1895.4371337890625,0.0,3088.044189453125,0.9637699723243712,1.0,0.0,3.0,1.0,0.0
17765220,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7615766525268555,0.3463022410869598,0.3162916004657745,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9004007577896118,0.5800064206123352,0.5523027181625366,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8840110301971436,0.5497481822967529,0.3866576850414276,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8326109051704407,0.455823540687561,0.4358789026737213,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6599356532096863,0.2232127636671066,1.0297502279281616,284.9104919433594,284.95001220703125,302.2645263671875,296.3677062988281,299.0309753417969,297.2037353515625,284.91033935546875,1.0,0.6426537036895752,0.4786640107631683,0.4786640107631683,1.0,1.0,-3.267301082611084,1.175392985343933,2.0919082164764404,0.4383712410926819,0.847040057182312,0.847040057182312,0.0,221.7574157714844,229.0,73247.09375,0.0,3222.47607421875,1.0,278.2564392089844,282.9283447265625,299.38397216796875,304.1816101074219,293.1499938964844,293.1499938964844,278.54998779296875,38769.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872872531414032,1.0,0.0,0.0,3.747612237930298,3.747638463973999,9.371358942189544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.232421875,0.0,1704.193359375,1895.4371337890625,0.0,3149.754638671875,0.9354749917984008,1.0,0.0,3.0,1.0,0.0
17765280,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7615766525268555,0.3463022410869598,0.3162916004657745,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9004007577896118,0.5800064206123352,0.5523027181625366,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8840110301971436,0.5497481822967529,0.3866576850414276,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8326109051704407,0.455823540687561,0.4358789026737213,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6599356532096863,0.2232127636671066,1.0297502279281616,284.9104919433594,284.95001220703125,302.2645263671875,296.3677062988281,299.0309753417969,297.2037353515625,284.91033935546875,1.0,0.6426537036895752,0.4786640107631683,0.4786640107631683,1.0,1.0,-3.267301082611084,1.175392985343933,2.0919082164764404,0.4383712410926819,0.847040057182312,0.847040057182312,0.0,221.7574157714844,229.0,73247.09375,0.0,3222.47607421875,1.0,278.2564392089844,282.9283447265625,299.38397216796875,304.1816101074219,293.1499938964844,293.1499938964844,278.54998779296875,38769.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872872531414032,1.0,0.0,0.0,3.747612237930298,3.747638463973999,9.371358942189544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.232421875,0.0,1704.193359375,1895.4371337890625,0.0,3149.754638671875,0.9354749917984008,1.0,0.0,3.0,1.0,0.0
17765340,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7597430348396301,0.3466913402080536,0.3165708780288696,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.898239016532898,0.5808190107345581,0.5529682636260986,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8829949498176575,0.5525722503662109,0.388529896736145,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8308497071266174,0.4565345644950866,0.4364864528179168,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6583186388015747,0.2234435081481933,1.0308010578155518,284.9881286621094,284.95001220703125,302.2135314941406,296.3251037597656,299.0099792480469,297.2084655761719,284.9876403808594,1.0,0.6448090672492981,0.4769433438777923,0.4769433438777923,1.0,1.0,-3.2726762294769287,1.1737029552459717,2.098973274230957,0.4354670941829681,0.9216447472572328,0.9216447472572328,0.0,224.5009002685547,232.0,72579.7734375,0.0,3249.719482421875,1.0,278.5431823730469,283.0255432128906,299.31591796875,303.9942932128906,293.1499938964844,293.1499938964844,278.25,33606.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86785888671875,1.0,0.0,0.0,3.8703131675720215,3.870339870452881,9.995062555390175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.6806640625,0.0,1813.0501708984373,1895.4371337890625,0.0,3102.725341796875,0.9588395953178406,1.0,0.0,3.0,1.0,0.0
17765400,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7597430348396301,0.3466913402080536,0.3165708780288696,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.898239016532898,0.5808190107345581,0.5529682636260986,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8829949498176575,0.5525722503662109,0.388529896736145,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8308497071266174,0.4565345644950866,0.4364864528179168,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6583186388015747,0.2234435081481933,1.0308010578155518,284.9881286621094,284.95001220703125,302.2135314941406,296.3251037597656,299.0099792480469,297.2084655761719,284.9876403808594,1.0,0.6448090672492981,0.4769433438777923,0.4769433438777923,1.0,1.0,-3.2726762294769287,1.1737029552459717,2.098973274230957,0.4354670941829681,0.9216447472572328,0.9216447472572328,0.0,224.5009002685547,232.0,72579.7734375,0.0,3249.719482421875,1.0,278.5431823730469,283.0255432128906,299.31591796875,303.9942932128906,293.1499938964844,293.1499938964844,278.25,33606.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86785888671875,1.0,0.0,0.0,3.8703131675720215,3.870339870452881,9.995062555390175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.6806640625,0.0,1813.0501708984373,1895.4371337890625,0.0,3102.725341796875,0.9588395953178406,1.0,0.0,3.0,1.0,0.0
17765460,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7570825815200806,0.3462018668651581,0.3164229393005371,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.895187258720398,0.5806589722633362,0.5531535744667053,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8810861110687256,0.5544376373291016,0.3900450468063354,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8283522725105286,0.456472784280777,0.4367264807224273,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6561186909675598,0.2232978641986847,1.031200289726257,284.9118957519531,284.95001220703125,302.16766357421875,296.2858581542969,298.9849853515625,297.2041931152344,284.9115905761719,1.0,0.646887481212616,0.4752371907234192,0.4752371907234192,1.0,1.0,-3.275318622589112,1.1709144115447998,2.1044039726257324,0.432240217924118,0.8441275954246521,0.8441275954246521,0.0,227.82061767578125,235.0,72901.3828125,0.0,3274.16455078125,1.0,278.2565612792969,282.93072509765625,299.3012390136719,304.07293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38694.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742186427116394,1.0,0.0,0.0,3.728308916091919,3.72833514213562,9.275067327507712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1708984375,0.0,1680.8544921875,1895.4371337890625,0.0,3162.37939453125,0.9311566948890686,1.0,0.0,3.0,1.0,0.0
