time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7570825815200806,0.3462018668651581,0.3164229393005371,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.895187258720398,0.5806589722633362,0.5531535744667053,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8810861110687256,0.5544376373291016,0.3900450468063354,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8283522725105286,0.456472784280777,0.4367264807224273,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6561186909675598,0.2232978641986847,1.031200289726257,284.9118957519531,284.95001220703125,302.16766357421875,296.2858581542969,298.9849853515625,297.2041931152344,284.9115905761719,1.0,0.646887481212616,0.4752371907234192,0.4752371907234192,1.0,1.0,-3.275318622589112,1.1709144115447998,2.1044039726257324,0.432240217924118,0.8441275954246521,0.8441275954246521,0.0,227.82061767578125,235.0,72901.3828125,0.0,3274.16455078125,1.0,278.2565612792969,282.93072509765625,299.3012390136719,304.07293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38694.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742186427116394,1.0,0.0,0.0,3.728308916091919,3.72833514213562,9.275067327507712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1708984375,0.0,1680.8544921875,1895.4371337890625,0.0,3162.37939453125,0.9311566948890686,1.0,0.0,3.0,1.0,0.0
17765580,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7553144097328186,0.3465372323989868,0.3166597485542297,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8930799961090088,0.5813825726509094,0.5537422895431519,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8802080154418945,0.5573761463165283,0.3919990658760071,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8266357183456421,0.4571128785610199,0.4372712671756744,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6545833349227905,0.2235197573900222,1.0322213172912598,284.9880676269531,284.95001220703125,302.1276550292969,296.25048828125,298.96832275390625,297.2091979980469,284.98760986328125,1.0,0.6490123867988586,0.4735310673713684,0.4735310673713684,1.0,1.0,-3.2805376052856445,1.169126033782959,2.1114113330841064,0.4292798638343811,0.9179205894470216,0.9179205894470216,0.0,230.5652313232422,238.0,72267.1015625,0.0,3301.207763671875,1.0,278.5430603027344,283.0264587402344,299.2401123046875,303.8946533203125,293.1499938964844,293.1499938964844,278.25,33570.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689563870429993,1.0,0.0,0.0,3.852710485458374,3.8527369499206543,9.9043518275721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.6162109375,0.0,1790.90234375,1895.4371337890625,0.0,3113.02099609375,0.9548689126968384,1.0,0.0,3.0,1.0,0.0
17765640,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7553144097328186,0.3465372323989868,0.3166597485542297,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8930799961090088,0.5813825726509094,0.5537422895431519,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8802080154418945,0.5573761463165283,0.3919990658760071,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8266357183456421,0.4571128785610199,0.4372712671756744,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6545833349227905,0.2235197573900222,1.0322213172912598,284.9880676269531,284.95001220703125,302.1276550292969,296.25048828125,298.96832275390625,297.2091979980469,284.98760986328125,1.0,0.6490123867988586,0.4735310673713684,0.4735310673713684,1.0,1.0,-3.2805376052856445,1.169126033782959,2.1114113330841064,0.4292798638343811,0.9179205894470216,0.9179205894470216,0.0,230.5652313232422,238.0,72267.1015625,0.0,3301.207763671875,1.0,278.5430603027344,283.0264587402344,299.2401123046875,303.8946533203125,293.1499938964844,293.1499938964844,278.25,33570.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689563870429993,1.0,0.0,0.0,3.852710485458374,3.8527369499206543,9.9043518275721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.6162109375,0.0,1790.90234375,1895.4371337890625,0.0,3113.02099609375,0.9548689126968384,1.0,0.0,3.0,1.0,0.0
17765700,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7542658448219299,0.3462771475315094,0.3167013823986053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8918492197990417,0.5812817811965942,0.5539608597755432,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8795847296714783,0.5583555102348328,0.3929134905338287,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8256338238716125,0.4570717811584472,0.4374936521053314,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6537213325500488,0.2234643250703811,1.0327327251434326,284.86822509765625,284.95001220703125,302.1100769042969,296.23443603515625,298.9580078125,297.2073974609375,284.8697204589844,1.0,0.6500938534736633,0.472678005695343,0.472678005695343,1.0,1.0,-3.282838821411133,1.168087601661682,2.114751100540161,0.4278379678726196,0.8300020694732666,0.8300020694732666,0.0,232.09100341796875,238.0,72884.484375,0.0,3314.91845703125,1.0,278.29345703125,282.8939514160156,299.2649230957031,304.0870666503906,293.1499938964844,293.1499938964844,278.25,39353.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874340832233429,1.0,0.0,0.0,3.784102916717529,3.7841296195983887,9.554746611684095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.7412109375,0.0,1752.342041015625,1895.4371337890625,0.0,3163.525390625,0.9408000111579896,1.0,0.0,3.0,1.0,0.0
17765760,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7527533769607544,0.3460045754909515,0.3164699673652649,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8901135325431824,0.5811410546302795,0.5538485050201416,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.878469705581665,0.5593697428703308,0.39359912276268,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8242039084434509,0.4569889307022095,0.4374501407146454,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6524926424026489,0.2233689874410629,1.0325921773910522,284.913818359375,284.95001220703125,302.09423828125,296.219482421875,298.9482116699219,297.2053527832031,284.9136657714844,1.0,0.6510593891143799,0.47185018658638,0.47185018658638,1.0,1.0,-3.2830288410186768,1.1662704944610596,2.116758346557617,0.4260249137878418,0.842435896396637,0.842435896396637,0.0,233.88229370117188,241.0,72610.609375,0.0,3325.394775390625,1.0,278.2567443847656,282.9332580566406,299.2338562011719,303.9829406738281,293.1499938964844,293.1499938964844,278.54998779296875,38624.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751123547554016,1.0,0.0,0.0,3.711709976196289,3.711735963821411,9.192663128487766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.052734375,0.0,1660.9283447265625,1895.4371337890625,0.0,3170.76025390625,0.927580177783966,1.0,0.0,3.0,1.0,0.0
17765820,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7510437369346619,0.3462890684604645,0.316662460565567,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8880544304847717,0.5817748308181763,0.5543543696403503,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8777284622192383,0.5624427199363708,0.3956446349620819,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8225199580192566,0.4575626254081726,0.4379331171512604,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6510331034660339,0.2235839962959289,1.0335835218429563,284.9896545410156,284.95001220703125,302.068115234375,296.1933288574219,298.9369506835937,297.2106628417969,284.98883056640625,1.0,0.6531544923782349,0.4701945781707763,0.4701945781707763,1.0,1.0,-3.288094997406006,1.1644704341888428,2.123624563217163,0.4230936765670776,0.9165287613868712,0.9165287613868712,0.0,236.627685546875,244.0,72031.0703125,0.0,3352.233642578125,1.0,278.5429382324219,283.027587890625,299.18145751953125,303.81610107421875,293.1499938964844,293.1499938964844,278.25,33442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695644736289978,1.0,0.0,0.0,3.839837312698364,3.8398635387420654,9.838273626883165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.9052734375,0.0,1774.03271484375,1895.4371337890625,0.0,3118.72509765625,0.9519453644752502,1.0,0.0,3.0,1.0,0.0
17765880,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7510437369346619,0.3462890684604645,0.316662460565567,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8880544304847717,0.5817748308181763,0.5543543696403503,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8777284622192383,0.5624427199363708,0.3956446349620819,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8225199580192566,0.4575626254081726,0.4379331171512604,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6510331034660339,0.2235839962959289,1.0335835218429563,284.9896545410156,284.95001220703125,302.068115234375,296.1933288574219,298.9369506835937,297.2106628417969,284.98883056640625,1.0,0.6531544923782349,0.4701945781707763,0.4701945781707763,1.0,1.0,-3.288094997406006,1.1644704341888428,2.123624563217163,0.4230936765670776,0.9165287613868712,0.9165287613868712,0.0,236.627685546875,244.0,72031.0703125,0.0,3352.233642578125,1.0,278.5429382324219,283.027587890625,299.18145751953125,303.81610107421875,293.1499938964844,293.1499938964844,278.25,33442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695644736289978,1.0,0.0,0.0,3.839837312698364,3.8398635387420654,9.838273626883165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.9052734375,0.0,1774.03271484375,1895.4371337890625,0.0,3118.72509765625,0.9519453644752502,1.0,0.0,3.0,1.0,0.0
17765940,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7485754489898682,0.3457083702087402,0.3164294958114624,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8851731419563293,0.5814577341079712,0.5543830394744873,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8761723637580872,0.5646262168884277,0.3973552286624908,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8201376795768738,0.4573728442192077,0.4380506575107574,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6490463018417358,0.2234271764755249,1.0339274406433103,284.9139404296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9228210449219,297.2073974609375,284.9135437011719,1.0,0.6551733016967773,0.4685389399528503,0.4685389399528503,1.0,1.0,-3.2904677391052246,1.1615709066390991,2.128896951675415,0.419825792312622,0.8407235145568848,0.8407235145568848,0.0,239.9395446777344,247.0,72415.0546875,0.0,3376.21337890625,1.0,278.2567443847656,282.93243408203125,299.1856384277344,303.9179077148437,293.1499938964844,293.1499938964844,278.54998779296875,38532.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875511109828949,1.0,0.0,0.0,3.70239782333374,3.702423572540283,9.146594379672024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0595703125,0.0,1649.4185791015625,1895.4371337890625,0.0,3174.49951171875,0.9252848029136658,1.0,0.0,3.0,1.0,0.0
17766000,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7485754489898682,0.3457083702087402,0.3164294958114624,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8851731419563293,0.5814577341079712,0.5543830394744873,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8761723637580872,0.5646262168884277,0.3973552286624908,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8201376795768738,0.4573728442192077,0.4380506575107574,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6490463018417358,0.2234271764755249,1.0339274406433103,284.9139404296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9228210449219,297.2073974609375,284.9135437011719,1.0,0.6551733016967773,0.4685389399528503,0.4685389399528503,1.0,1.0,-3.2904677391052246,1.1615709066390991,2.128896951675415,0.419825792312622,0.8407235145568848,0.8407235145568848,0.0,239.9395446777344,247.0,72415.0546875,0.0,3376.21337890625,1.0,278.2567443847656,282.93243408203125,299.1856384277344,303.9179077148437,293.1499938964844,293.1499938964844,278.54998779296875,38532.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875511109828949,1.0,0.0,0.0,3.70239782333374,3.702423572540283,9.146594379672024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0595703125,0.0,1649.4185791015625,1895.4371337890625,0.0,3174.49951171875,0.9252848029136658,1.0,0.0,3.0,1.0,0.0
17766060,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7469407916069031,0.3459393680095672,0.3165750503540039,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8832118511199951,0.5820537805557251,0.5548460483551025,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8756823539733887,0.5680392980575562,0.399617075920105,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.818496823310852,0.4578765630722046,0.438468188047409,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6476792693138123,0.2236381322145462,1.034892439842224,284.9902648925781,284.95001220703125,302.0382995605469,296.1548156738281,298.9176940917969,297.2139587402344,284.98944091796875,1.0,0.6572513580322266,0.4669385552406311,0.4669385552406311,1.0,1.0,-3.2955756187438965,1.159842848777771,2.135732889175415,0.417025476694107,0.9154645800590516,0.9154645800590516,0.0,242.6622772216797,250.0,71870.6953125,0.0,3403.150634765625,1.0,278.5428771972656,283.0270690917969,299.1424865722656,303.76324462890625,293.1499938964844,293.1499938964844,278.25,33380.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698338270187378,1.0,0.0,0.0,3.831700801849365,3.8317270278930655,9.79662445388385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.0888671875,0.0,1763.5694580078125,1895.4371337890625,0.0,3121.251708984375,0.9500880837440492,1.0,0.0,3.0,1.0,0.0
17766120,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7469407916069031,0.3459393680095672,0.3165750503540039,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8832118511199951,0.5820537805557251,0.5548460483551025,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8756823539733887,0.5680392980575562,0.399617075920105,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.818496823310852,0.4578765630722046,0.438468188047409,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6476792693138123,0.2236381322145462,1.034892439842224,284.9902648925781,284.95001220703125,302.0382995605469,296.1548156738281,298.9176940917969,297.2139587402344,284.98944091796875,1.0,0.6572513580322266,0.4669385552406311,0.4669385552406311,1.0,1.0,-3.2955756187438965,1.159842848777771,2.135732889175415,0.417025476694107,0.9154645800590516,0.9154645800590516,0.0,242.6622772216797,250.0,71870.6953125,0.0,3403.150634765625,1.0,278.5428771972656,283.0270690917969,299.1424865722656,303.76324462890625,293.1499938964844,293.1499938964844,278.25,33380.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698338270187378,1.0,0.0,0.0,3.831700801849365,3.8317270278930655,9.79662445388385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.0888671875,0.0,1763.5694580078125,1895.4371337890625,0.0,3121.251708984375,0.9500880837440492,1.0,0.0,3.0,1.0,0.0
17766180,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7445764541625977,0.345312625169754,0.3162975013256073,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8804649114608765,0.5817033648490906,0.5548462867736816,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8744158148765564,0.5705418586730957,0.4015635848045349,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8161664605140686,0.4576213955879211,0.4385215938091278,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6458107829093933,0.223480999469757,1.0352269411087036,284.9144592285156,284.95001220703125,302.0307006835937,296.1377868652344,298.9081726074219,297.21173095703125,284.9140319824219,1.0,0.6592628955841064,0.4653381705284118,0.4653381705284118,1.0,1.0,-3.298056364059448,1.157043218612671,2.1410131454467773,0.4140148460865021,0.840120255947113,0.840120255947113,0.0,245.9559326171875,253.0,72280.3671875,0.0,3427.361083984375,1.0,278.2568054199219,282.93115234375,299.1517944335937,303.87359619140625,293.1499938964844,293.1499938964844,278.54998779296875,38475.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759636282920837,1.0,0.0,0.0,3.696634769439697,3.69666051864624,9.118142543229624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.20703125,0.0,1642.3236083984375,1895.4371337890625,0.0,3178.742919921875,0.9239604473114014,1.0,0.0,3.0,1.0,0.0
17766240,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7445764541625977,0.345312625169754,0.3162975013256073,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8804649114608765,0.5817033648490906,0.5548462867736816,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8744158148765564,0.5705418586730957,0.4015635848045349,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8161664605140686,0.4576213955879211,0.4385215938091278,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6458107829093933,0.223480999469757,1.0352269411087036,284.9144592285156,284.95001220703125,302.0307006835937,296.1377868652344,298.9081726074219,297.21173095703125,284.9140319824219,1.0,0.6592628955841064,0.4653381705284118,0.4653381705284118,1.0,1.0,-3.298056364059448,1.157043218612671,2.1410131454467773,0.4140148460865021,0.840120255947113,0.840120255947113,0.0,245.9559326171875,253.0,72280.3671875,0.0,3427.361083984375,1.0,278.2568054199219,282.93115234375,299.1517944335937,303.87359619140625,293.1499938964844,293.1499938964844,278.54998779296875,38475.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759636282920837,1.0,0.0,0.0,3.696634769439697,3.69666051864624,9.118142543229624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.20703125,0.0,1642.3236083984375,1895.4371337890625,0.0,3178.742919921875,0.9239604473114014,1.0,0.0,3.0,1.0,0.0
17766300,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7435762882232666,0.3453911244869232,0.316226452589035,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8792842030525208,0.581939697265625,0.5548998713493347,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8740175366401672,0.5723254680633545,0.4026461541652679,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8151525259017944,0.457817018032074,0.4385814964771271,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6449946165084839,0.2235600501298904,1.035395860671997,285.0191955566406,284.95001220703125,302.0283508300781,296.1295166015625,298.90673828125,297.2149353027344,285.0179138183594,1.0,0.6602441072463989,0.4645379781723022,0.4645379781723022,1.0,1.0,-3.2996068000793457,1.1557620763778689,2.1438446044921875,0.412464439868927,0.9163801670074464,0.9163801670074464,0.0,247.4463806152344,253.0,71598.1953125,0.0,3439.318115234375,1.0,278.5027770996094,283.04913330078125,299.103271484375,303.65826416015625,293.1499938964844,293.1499938964844,278.54998779296875,33178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710537552833557,1.0,0.0,0.0,3.7636172771453857,3.7636427879333496,9.45157523801754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.2607421875,0.0,1680.0921630859375,1895.4371337890625,0.0,3132.695068359375,0.9366543889045716,1.0,0.0,3.0,1.0,0.0
17766360,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7429843544960022,0.3454969227313995,0.3163972198963165,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8785502910614014,0.5822235345840454,0.5552414059638977,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8740779757499695,0.5741422772407532,0.403967797756195,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8145268559455872,0.4580622315406799,0.4388753175735473,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.644507646560669,0.2236895263195037,1.036173701286316,284.9891967773437,284.95001220703125,302.02685546875,296.1213684082031,298.9060363769531,297.2186279296875,284.9879150390625,1.0,0.6613284945487976,0.4637474417686462,0.4637474417686462,1.0,1.0,-3.303100347518921,1.1552468538284302,2.1478536128997803,0.4112786948680877,0.9140526056289672,0.9140526056289672,0.0,248.6905059814453,256.0,71756.8359375,0.0,3454.3515625,1.0,278.5435791015625,283.02349853515625,299.1089782714844,303.7216796875,293.1499938964844,293.1499938964844,278.25,33258.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703627586364746,1.0,0.0,0.0,3.82954454421997,3.829570770263672,9.785601378098363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.9619140625,0.0,1759.97216796875,1895.4371337890625,0.0,3126.21337890625,0.9492439031600952,1.0,0.0,3.0,1.0,0.0
17766420,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7406817674636841,0.3448229730129242,0.3160831332206726,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8758559226989746,0.5817768573760986,0.5551618337631226,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8729445338249207,0.5767838954925537,0.4060204029083252,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8121913075447083,0.4577438831329345,0.4388749897480011,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6427149772644043,0.2235264331102371,1.0365015268325806,284.91461181640625,284.95001220703125,302.0263977050781,296.10552978515625,298.89910888671875,297.21649169921875,284.91424560546875,1.0,0.6633224487304688,0.4621663689613342,0.4621663689613342,1.0,1.0,-3.3054959774017334,1.1524227857589722,2.153073072433472,0.4080636501312256,0.839499294757843,0.839499294757843,0.0,251.9928436279297,259.0,72161.3046875,0.0,3478.504638671875,1.0,278.2568359375,282.9289855957031,299.1198425292969,303.833251953125,293.1499938964844,293.1499938964844,278.54998779296875,38469.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876583993434906,1.0,0.0,0.0,3.692245960235596,3.692271709442138,9.096504527406069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.6708984375,0.0,1637.2158203125,1895.4371337890625,0.0,3184.559326171875,0.9229782819747924,1.0,0.0,3.0,1.0,0.0
17766480,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7406817674636841,0.3448229730129242,0.3160831332206726,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8758559226989746,0.5817768573760986,0.5551618337631226,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8729445338249207,0.5767838954925537,0.4060204029083252,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8121913075447083,0.4577438831329345,0.4388749897480011,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6427149772644043,0.2235264331102371,1.0365015268325806,284.91461181640625,284.95001220703125,302.0263977050781,296.10552978515625,298.89910888671875,297.21649169921875,284.91424560546875,1.0,0.6633224487304688,0.4621663689613342,0.4621663689613342,1.0,1.0,-3.3054959774017334,1.1524227857589722,2.153073072433472,0.4080636501312256,0.839499294757843,0.839499294757843,0.0,251.9928436279297,259.0,72161.3046875,0.0,3478.504638671875,1.0,278.2568359375,282.9289855957031,299.1198425292969,303.833251953125,293.1499938964844,293.1499938964844,278.54998779296875,38469.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876583993434906,1.0,0.0,0.0,3.692245960235596,3.692271709442138,9.096504527406069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.6708984375,0.0,1637.2158203125,1895.4371337890625,0.0,3184.559326171875,0.9229782819747924,1.0,0.0,3.0,1.0,0.0
17766540,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7391085624694824,0.3449561297893524,0.3161457180976867,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8739436864852905,0.5821911692619324,0.5554680824279785,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8726911544799805,0.5805212259292603,0.4085266590118408,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8105165958404541,0.458120584487915,0.4391757249832153,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.641449511051178,0.223726749420166,1.037433385848999,284.990234375,284.95001220703125,302.0289611816406,296.0902709960937,298.8993225097656,297.223388671875,284.98944091796875,1.0,0.6653664112091064,0.4605852961540222,0.4605852961540222,1.0,1.0,-3.3104283809661865,1.1505999565124512,2.159828424453736,0.4046988487243652,0.9138668775558472,0.9138668775558472,0.0,254.7335357666016,262.0,71636.828125,0.0,3505.40283203125,1.0,278.5428161621094,283.0225524902344,299.0783996582031,303.6824035644531,293.1499938964844,293.1499938964844,278.25,33346.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082173347473,1.0,0.0,0.0,3.8230679035186768,3.823093891143799,9.752529877005145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.251953125,0.0,1752.7635498046875,1895.4371337890625,0.0,3132.268310546875,0.9481322765350342,1.0,0.0,3.0,1.0,0.0
17766600,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7391085624694824,0.3449561297893524,0.3161457180976867,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8739436864852905,0.5821911692619324,0.5554680824279785,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8726911544799805,0.5805212259292603,0.4085266590118408,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8105165958404541,0.458120584487915,0.4391757249832153,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.641449511051178,0.223726749420166,1.037433385848999,284.990234375,284.95001220703125,302.0289611816406,296.0902709960937,298.8993225097656,297.223388671875,284.98944091796875,1.0,0.6653664112091064,0.4605852961540222,0.4605852961540222,1.0,1.0,-3.3104283809661865,1.1505999565124512,2.159828424453736,0.4046988487243652,0.9138668775558472,0.9138668775558472,0.0,254.7335357666016,262.0,71636.828125,0.0,3505.40283203125,1.0,278.5428161621094,283.0225524902344,299.0783996582031,303.6824035644531,293.1499938964844,293.1499938964844,278.25,33346.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082173347473,1.0,0.0,0.0,3.8230679035186768,3.823093891143799,9.752529877005145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.251953125,0.0,1752.7635498046875,1895.4371337890625,0.0,3132.268310546875,0.9481322765350342,1.0,0.0,3.0,1.0,0.0
17766660,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7368310689926147,0.3442418873310089,0.3157898783683777,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8712583184242249,0.5816430449485779,0.5552890300750732,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8716394305229187,0.5832964181900024,0.4106680154800415,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8081225156784058,0.4577447175979614,0.4391176998615265,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6396997570991516,0.223556786775589,1.03773033618927,284.91473388671875,284.95001220703125,302.0342102050781,296.0755310058594,298.8944702148437,297.22125244140625,284.914306640625,1.0,0.6673339605331421,0.4590215384960174,0.4590215384960174,1.0,1.0,-3.312652826309204,1.1477655172348022,2.1648874282836914,0.4006583094596863,0.8389857411384583,0.8389857411384583,0.0,258.0448913574219,265.0,72056.3515625,0.0,3529.296875,1.0,278.2568664550781,282.9263000488281,299.0897827148437,303.7955627441406,293.1499938964844,293.1499938964844,278.54998779296875,38445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877188503742218,1.0,0.0,0.0,3.689065456390381,3.689091205596924,9.080839618036408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.7353515625,0.0,1633.371337890625,1895.4371337890625,0.0,3190.227294921875,0.9222540259361268,1.0,0.0,3.0,1.0,0.0
17766720,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7368310689926147,0.3442418873310089,0.3157898783683777,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8712583184242249,0.5816430449485779,0.5552890300750732,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8716394305229187,0.5832964181900024,0.4106680154800415,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8081225156784058,0.4577447175979614,0.4391176998615265,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6396997570991516,0.223556786775589,1.03773033618927,284.91473388671875,284.95001220703125,302.0342102050781,296.0755310058594,298.8944702148437,297.22125244140625,284.914306640625,1.0,0.6673339605331421,0.4590215384960174,0.4590215384960174,1.0,1.0,-3.312652826309204,1.1477655172348022,2.1648874282836914,0.4006583094596863,0.8389857411384583,0.8389857411384583,0.0,258.0448913574219,265.0,72056.3515625,0.0,3529.296875,1.0,278.2568664550781,282.9263000488281,299.0897827148437,303.7955627441406,293.1499938964844,293.1499938964844,278.54998779296875,38445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877188503742218,1.0,0.0,0.0,3.689065456390381,3.689091205596924,9.080839618036408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.7353515625,0.0,1633.371337890625,1895.4371337890625,0.0,3190.227294921875,0.9222540259361268,1.0,0.0,3.0,1.0,0.0
17766780,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.735278308391571,0.3443334698677063,0.3158173859119415,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8693513870239258,0.5819509029388428,0.5554983615875244,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.871467113494873,0.5871679186820984,0.413268893957138,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8064014911651611,0.4580636024475097,0.4393658339977264,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6384714841842651,0.2237507104873657,1.0386391878128052,284.9902038574219,284.95001220703125,302.0417785644531,296.061279296875,298.8964538574219,297.2281188964844,284.9894104003906,1.0,0.6693518757820129,0.4574577808380127,0.4574577808380127,1.0,1.0,-3.317448616027832,1.1459180116653442,2.1715304851531982,0.3967349231243133,0.913233757019043,0.913233757019043,0.0,260.7872009277344,268.0,71534.0078125,0.0,3556.010986328125,1.0,278.54278564453125,283.01971435546875,299.0492858886719,303.6459045410156,293.1499938964844,293.1499938964844,278.25,33340.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871579110622406,1.0,0.0,0.0,3.819967269897461,3.819993495941162,9.736717174746443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.7626953125,0.0,1748.93896484375,1895.4371337890625,0.0,3137.623046875,0.9474346041679382,1.0,0.0,3.0,1.0,0.0
17766840,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.735278308391571,0.3443334698677063,0.3158173859119415,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8693513870239258,0.5819509029388428,0.5554983615875244,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.871467113494873,0.5871679186820984,0.413268893957138,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8064014911651611,0.4580636024475097,0.4393658339977264,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6384714841842651,0.2237507104873657,1.0386391878128052,284.9902038574219,284.95001220703125,302.0417785644531,296.061279296875,298.8964538574219,297.2281188964844,284.9894104003906,1.0,0.6693518757820129,0.4574577808380127,0.4574577808380127,1.0,1.0,-3.317448616027832,1.1459180116653442,2.1715304851531982,0.3967349231243133,0.913233757019043,0.913233757019043,0.0,260.7872009277344,268.0,71534.0078125,0.0,3556.010986328125,1.0,278.54278564453125,283.01971435546875,299.0492858886719,303.6459045410156,293.1499938964844,293.1499938964844,278.25,33340.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871579110622406,1.0,0.0,0.0,3.819967269897461,3.819993495941162,9.736717174746443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.7626953125,0.0,1748.93896484375,1895.4371337890625,0.0,3137.623046875,0.9474346041679382,1.0,0.0,3.0,1.0,0.0
17766900,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7343634963035583,0.3439608514308929,0.3157548308372497,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8682498335838318,0.5816429257392883,0.5555238127708435,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.871215283870697,0.5885922312736511,0.4144985675811767,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.805397629737854,0.4578669369220733,0.439441829919815,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6377850770950317,0.2236835211515426,1.0391039848327637,284.8711853027344,284.95001220703125,302.0463562011719,296.0543518066406,298.8946838378906,297.22705078125,284.8729248046875,1.0,0.6703793406486511,0.4566759169101715,0.4566759169101715,1.0,1.0,-3.3195385932922363,1.144851565361023,2.174686908721924,0.3948701620101928,0.8264325857162476,0.8264325857162476,0.0,262.3127136230469,268.0,72174.4453125,0.0,3569.539794921875,1.0,278.29412841796875,282.8876953125,299.0843505859375,303.85089111328125,293.1499938964844,293.1499938964844,278.25,39223.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769670128822327,1.0,0.0,0.0,3.752807140350342,3.752833604812622,9.39735855354229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.8466796875,0.0,1713.847412109375,1895.4371337890625,0.0,3188.150390625,0.9337975978851318,1.0,0.0,3.0,1.0,0.0
17766960,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7330618500709534,0.3435878753662109,0.3154314160346985,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8667227625846863,0.5812989473342896,0.5552221536636353,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8705365061759949,0.5900655388832092,0.4154963791370392,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8039826154708862,0.4576349854469299,0.4392576813697815,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6367941498756409,0.2235765755176544,1.038918137550354,284.91558837890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8929748535156,297.225830078125,284.91534423828125,1.0,0.671292781829834,0.4559167623519897,0.4559167623519897,1.0,1.0,-3.319541454315185,1.143034815788269,2.176506519317627,0.3926633298397064,0.8390140533447266,0.8390140533447266,0.0,264.0982360839844,271.0,71947.84375,0.0,3579.67626953125,1.0,278.2569580078125,282.9244384765625,299.0617370605469,303.7598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38443.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777452707290649,1.0,0.0,0.0,3.6851165294647217,3.6851422786712646,9.061409400601406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.12890625,0.0,1628.822021484375,1895.4371337890625,0.0,3195.446533203125,0.9215326905250548,1.0,0.0,3.0,1.0,0.0
17767020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7315987348556519,0.3436547219753265,0.3154318034648895,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.864912748336792,0.581517219543457,0.5553380846977234,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8705386519432068,0.594113290309906,0.4182012975215912,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8023260235786438,0.4579098522663116,0.4394580125808716,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6356621384620667,0.223771184682846,1.0398070812225342,284.99005126953125,284.95001220703125,302.0625305175781,296.0342102050781,298.8962097167969,297.2328186035156,284.9892578125,1.0,0.6732864379882812,0.4543984830379486,0.4543984830379486,1.0,1.0,-3.3242383003234863,1.1410924196243286,2.183145999908448,0.3901103436946869,0.9125929474830629,0.9125929474830629,0.0,266.8357238769531,274.0,71432.421875,0.0,3606.250244140625,1.0,278.54278564453125,283.0165405273437,299.02203369140625,303.61151123046875,293.1499938964844,293.1499938964844,278.25,33337.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721021413803101,1.0,0.0,0.0,3.8172450065612793,3.817270994186402,9.722843969939277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2216796875,0.0,1745.612060546875,1895.4371337890625,0.0,3142.52880859375,0.9468198418617249,1.0,0.0,3.0,1.0,0.0
17767080,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7315987348556519,0.3436547219753265,0.3154318034648895,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.864912748336792,0.581517219543457,0.5553380846977234,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8705386519432068,0.594113290309906,0.4182012975215912,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8023260235786438,0.4579098522663116,0.4394580125808716,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6356621384620667,0.223771184682846,1.0398070812225342,284.99005126953125,284.95001220703125,302.0625305175781,296.0342102050781,298.8962097167969,297.2328186035156,284.9892578125,1.0,0.6732864379882812,0.4543984830379486,0.4543984830379486,1.0,1.0,-3.3242383003234863,1.1410924196243286,2.183145999908448,0.3901103436946869,0.9125929474830629,0.9125929474830629,0.0,266.8357238769531,274.0,71432.421875,0.0,3606.250244140625,1.0,278.54278564453125,283.0165405273437,299.02203369140625,303.61151123046875,293.1499938964844,293.1499938964844,278.25,33337.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721021413803101,1.0,0.0,0.0,3.8172450065612793,3.817270994186402,9.722843969939277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2216796875,0.0,1745.612060546875,1895.4371337890625,0.0,3142.52880859375,0.9468198418617249,1.0,0.0,3.0,1.0,0.0
17767140,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7295054793357849,0.342895895242691,0.3150261640548706,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8624361753463745,0.5807994604110718,0.5549903512001038,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8698503971099854,0.5972344279289246,0.4205740988254547,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8000339865684509,0.4574475586414337,0.4393107295036316,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.634109616279602,0.2235991209745407,1.0400713682174685,284.9148254394531,284.95001220703125,302.07501220703125,296.0213317871094,298.89373779296875,297.2308349609375,284.9143981933594,1.0,0.67521071434021,0.4528802037239074,0.4528802037239074,1.0,1.0,-3.3263347148895264,1.1380850076675415,2.188249588012696,0.3876904547214508,0.8380119204521179,0.8380119204521179,0.0,270.1328430175781,277.0,71850.984375,0.0,3629.92041015625,1.0,278.25689697265625,282.9201965332031,299.0354309082031,303.72674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38438.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782612085342407,1.0,0.0,0.0,3.683408737182617,3.68343448638916,9.053012490767288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.6806640625,0.0,1626.8231201171875,1895.4371337890625,0.0,3200.283447265625,0.920989453792572,1.0,0.0,3.0,1.0,0.0
17767200,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7295054793357849,0.342895895242691,0.3150261640548706,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8624361753463745,0.5807994604110718,0.5549903512001038,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8698503971099854,0.5972344279289246,0.4205740988254547,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8000339865684509,0.4574475586414337,0.4393107295036316,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.634109616279602,0.2235991209745407,1.0400713682174685,284.9148254394531,284.95001220703125,302.07501220703125,296.0213317871094,298.89373779296875,297.2308349609375,284.9143981933594,1.0,0.67521071434021,0.4528802037239074,0.4528802037239074,1.0,1.0,-3.3263347148895264,1.1380850076675415,2.188249588012696,0.3876904547214508,0.8380119204521179,0.8380119204521179,0.0,270.1328430175781,277.0,71850.984375,0.0,3629.92041015625,1.0,278.25689697265625,282.9201965332031,299.0354309082031,303.72674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38438.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782612085342407,1.0,0.0,0.0,3.683408737182617,3.68343448638916,9.053012490767288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.6806640625,0.0,1626.8231201171875,1895.4371337890625,0.0,3200.283447265625,0.920989453792572,1.0,0.0,3.0,1.0,0.0
17767260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7280940413475037,0.3429445624351501,0.315011978149414,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8606839776039124,0.5809376239776611,0.5550373196601868,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.869996190071106,0.6014585494995117,0.4234172105789184,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7984269857406616,0.4576826095581054,0.4394756853580475,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6330353021621704,0.2237900793552398,1.0409477949142456,284.9901123046875,284.95001220703125,302.0884094238281,296.0088806152344,298.8977355957031,297.2377014160156,284.9893493652344,1.0,0.6771918535232544,0.4514207541942596,0.4514207541942596,1.0,1.0,-3.331040620803833,1.1362149715423584,2.1948256492614746,0.3854910135269165,0.9120582938194276,0.9120582938194276,0.0,272.8635559082031,280.0,71332.09375,0.0,3656.593994140625,1.0,278.5427551269531,283.0133972167969,298.9964904785156,303.5787658691406,293.1499938964844,293.1499938964844,278.25,33335.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725687265396118,1.0,0.0,0.0,3.814535856246948,3.8145618438720703,9.709049209050136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.3623046875,0.0,1742.3040771484375,1895.4371337890625,0.0,3146.905029296875,0.9462183117866516,1.0,0.0,3.0,1.0,0.0
17767320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7280940413475037,0.3429445624351501,0.315011978149414,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8606839776039124,0.5809376239776611,0.5550373196601868,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.869996190071106,0.6014585494995117,0.4234172105789184,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7984269857406616,0.4576826095581054,0.4394756853580475,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6330353021621704,0.2237900793552398,1.0409477949142456,284.9901123046875,284.95001220703125,302.0884094238281,296.0088806152344,298.8977355957031,297.2377014160156,284.9893493652344,1.0,0.6771918535232544,0.4514207541942596,0.4514207541942596,1.0,1.0,-3.331040620803833,1.1362149715423584,2.1948256492614746,0.3854910135269165,0.9120582938194276,0.9120582938194276,0.0,272.8635559082031,280.0,71332.09375,0.0,3656.593994140625,1.0,278.5427551269531,283.0133972167969,298.9964904785156,303.5787658691406,293.1499938964844,293.1499938964844,278.25,33335.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725687265396118,1.0,0.0,0.0,3.814535856246948,3.8145618438720703,9.709049209050136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.3623046875,0.0,1742.3040771484375,1895.4371337890625,0.0,3146.905029296875,0.9462183117866516,1.0,0.0,3.0,1.0,0.0
