time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7259907722473145,0.3421671688556671,0.3145935833454132,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8581886887550354,0.5801181197166443,0.5546026825904846,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8693302869796753,0.6046647429466248,0.4258622527122497,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7961120009422302,0.4571737647056579,0.4392904341220855,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6314883232116699,0.2236072272062301,1.0411938428878784,284.9149475097656,284.95001220703125,302.10235595703125,295.99676513671875,298.89569091796875,297.2351379394531,284.9144897460937,1.0,0.6790981292724609,0.4499613344669342,0.4499613344669342,1.0,1.0,-3.333033800125122,1.1333894729614258,2.1996443271636963,0.3817105591297149,0.8376184105873108,0.8376184105873108,0.0,276.17010498046875,283.0,71754.265625,0.0,3680.1494140625,1.0,278.2569274902344,282.9169921875,299.0108337402344,303.6952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38432.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787246942520142,1.0,0.0,0.0,3.680978536605835,3.681004047393799,9.04107025689882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.12890625,0.0,1623.9920654296875,1895.4371337890625,0.0,3204.627685546875,0.9204440712928772,1.0,0.0,3.0,1.0,0.0
17767440,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7259907722473145,0.3421671688556671,0.3145935833454132,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8581886887550354,0.5801181197166443,0.5546026825904846,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8693302869796753,0.6046647429466248,0.4258622527122497,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7961120009422302,0.4571737647056579,0.4392904341220855,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6314883232116699,0.2236072272062301,1.0411938428878784,284.9149475097656,284.95001220703125,302.10235595703125,295.99676513671875,298.89569091796875,297.2351379394531,284.9144897460937,1.0,0.6790981292724609,0.4499613344669342,0.4499613344669342,1.0,1.0,-3.333033800125122,1.1333894729614258,2.1996443271636963,0.3817105591297149,0.8376184105873108,0.8376184105873108,0.0,276.17010498046875,283.0,71754.265625,0.0,3680.1494140625,1.0,278.2569274902344,282.9169921875,299.0108337402344,303.6952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38432.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787246942520142,1.0,0.0,0.0,3.680978536605835,3.681004047393799,9.04107025689882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.12890625,0.0,1623.9920654296875,1895.4371337890625,0.0,3204.627685546875,0.9204440712928772,1.0,0.0,3.0,1.0,0.0
17767500,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7250794172286987,0.3421691060066223,0.314459890127182,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8570826649665833,0.5801119804382324,0.5544356107711792,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8691795468330383,0.6068069338798523,0.4271913468837738,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7950855493545532,0.457243412733078,0.4392353296279907,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6307918429374695,0.2236705273389816,1.0413066148757937,285.0186767578125,284.95001220703125,302.10943603515625,295.9908752441406,298.8976135253906,297.2381591796875,285.0173034667969,1.0,0.6800258755683899,0.4492316246032715,0.4492316246032715,1.0,1.0,-3.3343324661254883,1.1321280002593994,2.202204465866089,0.3793107867240906,0.9132879972457886,0.9132879972457886,0.0,277.6639709472656,283.0,71083.0234375,0.0,3691.760009765625,1.0,278.50244140625,283.0339050292969,298.964111328125,303.4828796386719,293.1499938964844,293.1499938964844,278.54998779296875,33132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737326860427856,1.0,0.0,0.0,3.748857021331787,3.748882532119751,9.377586138725746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.453125,0.0,1662.343017578125,1895.4371337890625,0.0,3157.822021484375,0.9333165287971495,1.0,0.0,3.0,1.0,0.0
17767560,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7245253324508667,0.3421943783760071,0.3145619034767151,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.85635906457901,0.5801507234573364,0.5545508861541748,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8694321513175964,0.608960747718811,0.4287562072277069,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7944353222846985,0.4573647379875183,0.4394139945507049,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6303784251213074,0.2237863838672638,1.0420303344726562,284.9889221191406,284.95001220703125,302.1165466308594,295.98504638671875,298.89990234375,297.2416076660156,284.9877014160156,1.0,0.681054949760437,0.4485113322734833,0.4485113322734833,1.0,1.0,-3.3375589847564697,1.1315996646881104,2.20595932006836,0.3773766756057739,0.910950779914856,0.910950779914856,0.0,278.9141540527344,286.0,71248.0078125,0.0,3706.586181640625,1.0,278.5434875488281,283.00860595703125,298.9719543457031,303.5483703613281,293.1499938964844,293.1499938964844,278.25,33236.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729606866836548,1.0,0.0,0.0,3.814957618713379,3.814983606338501,9.71119561654632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.2685546875,0.0,1742.0394287109375,1895.4371337890625,0.0,3150.58154296875,0.945962131023407,1.0,0.0,3.0,1.0,0.0
17767620,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7224458456039429,0.3413849472999573,0.3141239881515503,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8539108037948608,0.57923424243927,0.5540297627449036,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8688313364982605,0.6122139692306519,0.4312421679496765,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7921670079231262,0.4568225741386413,0.4392002522945404,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6288783550262451,0.2235993444919586,1.042264699935913,284.9149475097656,284.95001220703125,302.1305847167969,295.97369384765625,298.89776611328125,297.2389221191406,284.91455078125,1.0,0.6829363107681274,0.4470708072185516,0.4470708072185516,1.0,1.0,-3.3394253253936768,1.1287375688552856,2.2106878757476807,0.3734797537326813,0.8372069597244263,0.8372069597244263,0.0,282.22198486328125,289.0,71659.1640625,0.0,3729.918212890625,1.0,278.2569274902344,282.9139099121094,298.9877624511719,303.66558837890625,293.1499938964844,293.1499938964844,278.54998779296875,38445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791578412055969,1.0,0.0,0.0,3.678495168685913,3.678520679473877,9.028875069816422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.103515625,0.0,1621.2432861328125,1895.4371337890625,0.0,3208.6875,0.9199005365371704,1.0,0.0,3.0,1.0,0.0
17767680,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7224458456039429,0.3413849472999573,0.3141239881515503,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8539108037948608,0.57923424243927,0.5540297627449036,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8688313364982605,0.6122139692306519,0.4312421679496765,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7921670079231262,0.4568225741386413,0.4392002522945404,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6288783550262451,0.2235993444919586,1.042264699935913,284.9149475097656,284.95001220703125,302.1305847167969,295.97369384765625,298.89776611328125,297.2389221191406,284.91455078125,1.0,0.6829363107681274,0.4470708072185516,0.4470708072185516,1.0,1.0,-3.3394253253936768,1.1287375688552856,2.2106878757476807,0.3734797537326813,0.8372069597244263,0.8372069597244263,0.0,282.22198486328125,289.0,71659.1640625,0.0,3729.918212890625,1.0,278.2569274902344,282.9139099121094,298.9877624511719,303.66558837890625,293.1499938964844,293.1499938964844,278.54998779296875,38445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791578412055969,1.0,0.0,0.0,3.678495168685913,3.678520679473877,9.028875069816422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.103515625,0.0,1621.2432861328125,1895.4371337890625,0.0,3208.6875,0.9199005365371704,1.0,0.0,3.0,1.0,0.0
17767740,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7210237383842468,0.3413616716861725,0.3140527307987213,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8521642088890076,0.5791745781898499,0.5538933277130127,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.869035542011261,0.6165525913238525,0.4341702163219452,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7905804514884949,0.456986516714096,0.4392986893653869,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6278422474861145,0.2237777560949325,1.0430909395217896,284.9898681640625,284.95001220703125,302.1441345214844,295.962646484375,298.90155029296875,297.245361328125,284.9891052246094,1.0,0.6848663091659546,0.4456302523612976,0.4456302523612976,1.0,1.0,-3.3438024520874023,1.126759052276611,2.217043399810791,0.3704666495323181,0.910946011543274,0.910946011543274,0.0,284.9678039550781,292.0,71143.5703125,0.0,3756.118896484375,1.0,278.542724609375,283.0070495605469,298.9499816894531,303.51910400390625,293.1499938964844,293.1499938964844,278.25,33338.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734037280082703,1.0,0.0,0.0,3.8098456859588623,3.809871673583984,9.685188615549125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2890625,0.0,1736.6422119140625,1895.4371337890625,0.0,3154.737060546875,0.9451712965965272,1.0,0.0,3.0,1.0,0.0
17767800,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7210237383842468,0.3413616716861725,0.3140527307987213,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8521642088890076,0.5791745781898499,0.5538933277130127,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.869035542011261,0.6165525913238525,0.4341702163219452,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7905804514884949,0.456986516714096,0.4392986893653869,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6278422474861145,0.2237777560949325,1.0430909395217896,284.9898681640625,284.95001220703125,302.1441345214844,295.962646484375,298.90155029296875,297.245361328125,284.9891052246094,1.0,0.6848663091659546,0.4456302523612976,0.4456302523612976,1.0,1.0,-3.3438024520874023,1.126759052276611,2.217043399810791,0.3704666495323181,0.910946011543274,0.910946011543274,0.0,284.9678039550781,292.0,71143.5703125,0.0,3756.118896484375,1.0,278.542724609375,283.0070495605469,298.9499816894531,303.51910400390625,293.1499938964844,293.1499938964844,278.25,33338.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734037280082703,1.0,0.0,0.0,3.8098456859588623,3.809871673583984,9.685188615549125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2890625,0.0,1736.6422119140625,1895.4371337890625,0.0,3154.737060546875,0.9451712965965272,1.0,0.0,3.0,1.0,0.0
17767860,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7189674377441406,0.3405158519744873,0.3135691583156585,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8497993350028992,0.5781757235527039,0.5532837510108948,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8685182929039001,0.6198254227638245,0.436664879322052,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7883983254432678,0.456423819065094,0.4390565752983093,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6264066100120544,0.2235872596502304,1.0432898998260498,284.9148864746094,284.95001220703125,302.1568603515625,295.95196533203125,298.8987731933594,297.24267578125,284.9144287109375,1.0,0.6867161393165588,0.4442084729671478,0.4442084729671478,1.0,1.0,-3.345443725585937,1.1237235069274902,2.221719980239868,0.3677224814891815,0.8366520404815674,0.8366520404815674,0.0,288.2850646972656,280.0,71562.3359375,0.0,3779.029052734375,1.0,278.2569580078125,282.9108581542969,298.96588134765625,303.636962890625,293.1499938964844,293.1499938964844,278.54998779296875,38439.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879540205001831,1.0,0.0,0.0,3.67598009109497,3.676005601882935,9.016533226713364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.419921875,0.0,1618.3236083984375,1895.4371337890625,0.0,3212.271240234375,0.9193354249000548,1.0,0.0,3.0,1.0,0.0
17767920,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7189674377441406,0.3405158519744873,0.3135691583156585,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8497993350028992,0.5781757235527039,0.5532837510108948,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8685182929039001,0.6198254227638245,0.436664879322052,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7883983254432678,0.456423819065094,0.4390565752983093,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6264066100120544,0.2235872596502304,1.0432898998260498,284.9148864746094,284.95001220703125,302.1568603515625,295.95196533203125,298.8987731933594,297.24267578125,284.9144287109375,1.0,0.6867161393165588,0.4442084729671478,0.4442084729671478,1.0,1.0,-3.345443725585937,1.1237235069274902,2.221719980239868,0.3677224814891815,0.8366520404815674,0.8366520404815674,0.0,288.2850646972656,280.0,71562.3359375,0.0,3779.029052734375,1.0,278.2569580078125,282.9108581542969,298.96588134765625,303.636962890625,293.1499938964844,293.1499938964844,278.54998779296875,38439.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879540205001831,1.0,0.0,0.0,3.67598009109497,3.676005601882935,9.016533226713364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.419921875,0.0,1618.3236083984375,1895.4371337890625,0.0,3212.271240234375,0.9193354249000548,1.0,0.0,3.0,1.0,0.0
17767980,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7210483551025391,0.3404931426048279,0.3132274746894836,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8523760437965393,0.5780431628227234,0.5528020262718201,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8733504414558411,0.6241883635520935,0.4394057095050812,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7910580635070801,0.4565783143043518,0.4388684630393982,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6283317804336548,0.2237746566534042,1.0428327322006226,284.9882202148437,284.95001220703125,302.1683959960937,295.94158935546875,298.9018859863281,297.2496032714844,284.9873962402344,1.0,0.6844517588615417,0.4427867233753204,0.4427867233753204,1.0,1.0,-3.346973657608032,1.1205846071243286,2.226389169692993,0.3655301630496979,0.9087378978729248,0.9087378978729248,0.0,284.0568542480469,268.0,70996.3046875,0.0,3758.59228515625,1.0,278.5426940917969,283.00347900390625,298.9284362792969,303.4887084960937,293.1499938964844,293.1499938964844,278.25,33412.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873696506023407,1.0,0.0,0.0,3.804952383041382,3.804978370666504,9.660325304139403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.16796875,0.0,1731.30908203125,1895.4371337890625,0.0,3157.482666015625,0.9441110491752625,1.0,0.0,3.0,1.0,0.0
17768040,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7210483551025391,0.3404931426048279,0.3132274746894836,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8523760437965393,0.5780431628227234,0.5528020262718201,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8733504414558411,0.6241883635520935,0.4394057095050812,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7910580635070801,0.4565783143043518,0.4388684630393982,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6283317804336548,0.2237746566534042,1.0428327322006226,284.9882202148437,284.95001220703125,302.1683959960937,295.94158935546875,298.9018859863281,297.2496032714844,284.9873962402344,1.0,0.6844517588615417,0.4427867233753204,0.4427867233753204,1.0,1.0,-3.346973657608032,1.1205846071243286,2.226389169692993,0.3655301630496979,0.9087378978729248,0.9087378978729248,0.0,284.0568542480469,268.0,70996.3046875,0.0,3758.59228515625,1.0,278.5426940917969,283.00347900390625,298.9284362792969,303.4887084960937,293.1499938964844,293.1499938964844,278.25,33412.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873696506023407,1.0,0.0,0.0,3.804952383041382,3.804978370666504,9.660325304139403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.16796875,0.0,1731.30908203125,1895.4371337890625,0.0,3157.482666015625,0.9441110491752625,1.0,0.0,3.0,1.0,0.0
17768100,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7227818369865417,0.3400991261005401,0.3129424154758453,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8545713424682617,0.5775414109230042,0.5524356961250305,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8767231106758118,0.6258243322372437,0.4406429231166839,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.793276846408844,0.4563252627849579,0.4386823773384094,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6299378275871277,0.2237237095832824,1.0423946380615234,284.8705139160156,284.95001220703125,302.1736145019531,295.9364929199219,298.9002685546875,297.2486572265625,284.8724365234375,1.0,0.6825711727142334,0.4420758187770843,0.4420758187770843,1.0,1.0,-3.34693455696106,1.1187400817871094,2.22819447517395,0.3638962209224701,0.8222396373748779,0.8222396373748779,0.0,280.4751892089844,268.0,71584.7265625,0.0,3738.040771484375,1.0,278.29449462890625,282.8735656738281,298.9654541015625,303.6923522949219,293.1499938964844,293.1499938964844,278.25,39409.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789812326431274,1.0,0.0,0.0,3.733583211898804,3.733609676361084,9.301328418587218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.0146484375,0.0,1692.525634765625,1895.4371337890625,0.0,3207.032470703125,0.9296516180038452,1.0,0.0,3.0,1.0,0.0
17768160,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7245120406150818,0.3397331833839416,0.3124018907546997,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8568499684333801,0.5770272016525269,0.5517416000366211,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8801975250244141,0.6275274157524109,0.441625714302063,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7955651879310608,0.4560592472553253,0.4382330477237701,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6315805315971375,0.223648339509964,1.0412542819976809,284.9143981933594,284.95001220703125,302.17840576171875,295.9315185546875,298.89874267578125,297.24786376953125,284.9140625,1.0,0.680239200592041,0.4414137005805969,0.4414137005805969,1.0,1.0,-3.344719648361206,1.1162376403808594,2.2284820079803467,0.3615099787712097,0.8343566060066223,0.8343566060066223,0.0,276.4872131347656,256.0,71326.296875,0.0,3709.968505859375,1.0,278.257080078125,282.9101257324219,298.9443664550781,303.6011047363281,293.1499938964844,293.1499938964844,278.54998779296875,38558.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796109557151794,1.0,0.0,0.0,3.664618968963623,3.664644479751587,8.960885224951198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.8203125,0.0,1606.271240234375,1895.4371337890625,0.0,3212.9345703125,0.9170584082603456,1.0,0.0,3.0,1.0,0.0
17768220,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7298458814620972,0.3398245871067047,0.3119513392448425,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8636347651481628,0.5769047737121582,0.5510457754135132,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8896222710609436,0.6319929361343384,0.4442716240882873,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8022519946098328,0.4562853276729584,0.4378880858421325,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6363993287086487,0.2239386439323425,1.0401790142059326,284.9869079589844,284.95001220703125,302.1865234375,295.9217529296875,298.9017028808594,297.2554626464844,284.9861755371094,1.0,0.6750766634941101,0.4400894939899444,0.4400894939899444,1.0,1.0,-3.3448057174682617,1.1129963397979736,2.231809377670288,0.3565364181995392,0.9049443006515504,0.9049443006515504,0.0,266.3935852050781,244.0,70743.015625,0.0,3652.57666015625,1.0,278.5426330566406,283.0024719238281,298.907470703125,303.4512023925781,293.1499938964844,293.1499938964844,278.25,33489.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735224008560181,1.0,0.0,0.0,3.7920312881469727,3.792057037353516,9.594825769454474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.10546875,0.0,1716.3533935546875,1895.4371337890625,0.0,3155.85009765625,0.9412702918052672,1.0,0.0,3.0,1.0,0.0
17768280,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7298458814620972,0.3398245871067047,0.3119513392448425,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8636347651481628,0.5769047737121582,0.5510457754135132,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8896222710609436,0.6319929361343384,0.4442716240882873,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8022519946098328,0.4562853276729584,0.4378880858421325,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6363993287086487,0.2239386439323425,1.0401790142059326,284.9869079589844,284.95001220703125,302.1865234375,295.9217529296875,298.9017028808594,297.2554626464844,284.9861755371094,1.0,0.6750766634941101,0.4400894939899444,0.4400894939899444,1.0,1.0,-3.3448057174682617,1.1129963397979736,2.231809377670288,0.3565364181995392,0.9049443006515504,0.9049443006515504,0.0,266.3935852050781,244.0,70743.015625,0.0,3652.57666015625,1.0,278.5426330566406,283.0024719238281,298.907470703125,303.4512023925781,293.1499938964844,293.1499938964844,278.25,33489.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735224008560181,1.0,0.0,0.0,3.7920312881469727,3.792057037353516,9.594825769454474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.10546875,0.0,1716.3533935546875,1895.4371337890625,0.0,3155.85009765625,0.9412702918052672,1.0,0.0,3.0,1.0,0.0
17768340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7354589700698853,0.3391787111759186,0.3111169934272766,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8709994554519653,0.5759143233299255,0.5498890280723572,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8995949625968933,0.6354339718818665,0.4464744329452514,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8093414306640625,0.4558463990688324,0.4372099339962005,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.641686201095581,0.2239219844341278,1.0385398864746094,284.9133605957031,284.95001220703125,302.1923522949219,295.91229248046875,298.89764404296875,297.2539978027344,284.912841796875,1.0,0.6693079471588135,0.4387652575969696,0.4387652575969696,1.0,1.0,-3.3422768115997314,1.1087473630905151,2.233529567718506,0.3514198064804077,0.8308447599411011,0.8308447599411011,0.0,255.84005737304688,232.0,71074.859375,0.0,3586.385009765625,1.0,278.25732421875,282.9092712402344,298.9244384765625,303.564453125,293.1499938964844,293.1499938964844,278.54998779296875,38516.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793156147003174,1.0,0.0,0.0,3.652344465255737,3.652369737625122,8.900958050617191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.11328125,0.0,1592.0555419921875,1895.4371337890625,0.0,3210.166748046875,0.9141502976417542,1.0,0.0,3.0,1.0,0.0
17768400,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7354589700698853,0.3391787111759186,0.3111169934272766,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8709994554519653,0.5759143233299255,0.5498890280723572,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8995949625968933,0.6354339718818665,0.4464744329452514,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8093414306640625,0.4558463990688324,0.4372099339962005,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.641686201095581,0.2239219844341278,1.0385398864746094,284.9133605957031,284.95001220703125,302.1923522949219,295.91229248046875,298.89764404296875,297.2539978027344,284.912841796875,1.0,0.6693079471588135,0.4387652575969696,0.4387652575969696,1.0,1.0,-3.3422768115997314,1.1087473630905151,2.233529567718506,0.3514198064804077,0.8308447599411011,0.8308447599411011,0.0,255.84005737304688,232.0,71074.859375,0.0,3586.385009765625,1.0,278.25732421875,282.9092712402344,298.9244384765625,303.564453125,293.1499938964844,293.1499938964844,278.54998779296875,38516.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793156147003174,1.0,0.0,0.0,3.652344465255737,3.652369737625122,8.900958050617191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.11328125,0.0,1592.0555419921875,1895.4371337890625,0.0,3210.166748046875,0.9141502976417542,1.0,0.0,3.0,1.0,0.0
17768460,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.742702841758728,0.339352935552597,0.3106879889965057,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8803305625915527,0.5757954120635986,0.5491397976875305,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9121158123016356,0.639983594417572,0.449136734008789,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8177444934844971,0.4561311900615692,0.4368627667427063,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6483981013298035,0.2243068814277649,1.0376042127609253,284.9866943359375,284.95001220703125,302.19561767578125,295.90313720703125,298.8990783691406,297.261474609375,284.9859924316406,1.0,0.6633123755455017,0.4375414252281189,0.4375414252281189,1.0,1.0,-3.3425118923187256,1.105686068534851,2.236825942993164,0.3480023443698883,0.9018492102622986,0.9018492102622986,0.0,244.18687438964844,220.0,70491.296875,0.0,3520.479248046875,1.0,278.5425109863281,283.0028686523437,298.8885498046875,303.4154357910156,293.1499938964844,293.1499938964844,278.25,33497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731759190559387,1.0,0.0,0.0,3.7780511379241934,3.778076887130737,9.52420975863788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.025390625,0.0,1699.696533203125,1895.4371337890625,0.0,3152.599853515625,0.938157320022583,1.0,0.0,3.0,1.0,0.0
17768520,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.742702841758728,0.339352935552597,0.3106879889965057,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8803305625915527,0.5757954120635986,0.5491397976875305,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9121158123016356,0.639983594417572,0.449136734008789,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8177444934844971,0.4561311900615692,0.4368627667427063,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6483981013298035,0.2243068814277649,1.0376042127609253,284.9866943359375,284.95001220703125,302.19561767578125,295.90313720703125,298.8990783691406,297.261474609375,284.9859924316406,1.0,0.6633123755455017,0.4375414252281189,0.4375414252281189,1.0,1.0,-3.3425118923187256,1.105686068534851,2.236825942993164,0.3480023443698883,0.9018492102622986,0.9018492102622986,0.0,244.18687438964844,220.0,70491.296875,0.0,3520.479248046875,1.0,278.5425109863281,283.0028686523437,298.8885498046875,303.4154357910156,293.1499938964844,293.1499938964844,278.25,33497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731759190559387,1.0,0.0,0.0,3.7780511379241934,3.778076887130737,9.52420975863788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.025390625,0.0,1699.696533203125,1895.4371337890625,0.0,3152.599853515625,0.938157320022583,1.0,0.0,3.0,1.0,0.0
17768580,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7501732707023621,0.3387830853462219,0.309886634349823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8900006413459778,0.5748056769371033,0.547945499420166,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9259214997291564,0.643490731716156,0.4513580501079559,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8261204361915588,0.4557414650917053,0.4361944496631622,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6555262804031372,0.2243695855140686,1.036158800125122,284.91387939453125,284.95001220703125,302.1959228515625,295.8942565917969,298.8930969238281,297.259765625,284.9132995605469,1.0,0.6570830345153809,0.4363175928592682,0.4363175928592682,1.0,1.0,-3.3402490615844727,1.1015993356704712,2.238649845123291,0.3454920351505279,0.8286455273628235,0.8286455273628235,0.0,232.82882690429688,208.0,70826.2109375,0.0,3450.45751953125,1.0,278.2574462890625,282.910400390625,298.9063720703125,303.5298156738281,293.1499938964844,293.1499938964844,278.54998779296875,38488.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789726495742798,1.0,0.0,0.0,3.6388258934021,3.638850927352905,8.835188509692671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.1376953125,0.0,1576.6309814453125,1895.4371337890625,0.0,3206.95166015625,0.9111325740814208,1.0,0.0,3.0,1.0,0.0
17768640,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7501732707023621,0.3387830853462219,0.309886634349823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8900006413459778,0.5748056769371033,0.547945499420166,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9259214997291564,0.643490731716156,0.4513580501079559,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8261204361915588,0.4557414650917053,0.4361944496631622,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6555262804031372,0.2243695855140686,1.036158800125122,284.91387939453125,284.95001220703125,302.1959228515625,295.8942565917969,298.8930969238281,297.259765625,284.9132995605469,1.0,0.6570830345153809,0.4363175928592682,0.4363175928592682,1.0,1.0,-3.3402490615844727,1.1015993356704712,2.238649845123291,0.3454920351505279,0.8286455273628235,0.8286455273628235,0.0,232.82882690429688,208.0,70826.2109375,0.0,3450.45751953125,1.0,278.2574462890625,282.910400390625,298.9063720703125,303.5298156738281,293.1499938964844,293.1499938964844,278.54998779296875,38488.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789726495742798,1.0,0.0,0.0,3.6388258934021,3.638850927352905,8.835188509692671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.1376953125,0.0,1576.6309814453125,1895.4371337890625,0.0,3206.95166015625,0.9111325740814208,1.0,0.0,3.0,1.0,0.0
17768700,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7544783353805542,0.3388848006725311,0.3095732629299164,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8954539895057678,0.5747146010398865,0.5474147796630859,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9336933493614196,0.6457962393760681,0.4525836110115051,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8307816386222839,0.4558723866939544,0.4359105229377746,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.659574031829834,0.2245626300573349,1.0354719161987305,285.0159606933594,284.95001220703125,302.19488525390625,295.88995361328125,298.892578125,297.2631530761719,285.01416015625,1.0,0.6539081335067749,0.4357056617736816,0.4357056617736816,1.0,1.0,-3.33953595161438,1.099705934524536,2.2398297786712646,0.344325840473175,0.9027292728424072,0.9027292728424072,0.0,226.9297637939453,208.0,70142.8125,0.0,3415.198486328125,1.0,278.5014343261719,283.0262756347656,298.8609924316406,303.3179626464844,293.1499938964844,293.1499938964844,278.54998779296875,33154.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737580180168152,1.0,0.0,0.0,3.705193758010864,3.70521879196167,9.160414720099652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9091796875,0.0,1611.8115234375,1895.4371337890625,0.0,3158.0595703125,0.9236200451850892,1.0,0.0,3.0,1.0,0.0
17768760,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7595119476318359,0.3390049040317535,0.3094842135906219,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9016864895820618,0.5746625661849976,0.5471554398536682,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.942297339439392,0.648088812828064,0.45403853058815,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8361139893531799,0.456049382686615,0.4358521699905395,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6642648577690125,0.2248080223798751,1.0353920459747314,284.9847717285156,284.95001220703125,302.19293212890625,295.8856811523437,298.8919982910156,297.26666259765625,284.9836730957031,1.0,0.6508148908615112,0.4351103901863098,0.4351103901863098,1.0,1.0,-3.34070086479187,1.0985442399978638,2.242156505584717,0.343495637178421,0.8980453610420227,0.8980453610420227,0.0,220.7696990966797,196.0,70261.1484375,0.0,3382.762939453125,1.0,278.5430908203125,283.00146484375,298.8704833984375,303.3822631835937,293.1499938964844,293.1499938964844,278.8500061035156,33410.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727776408195496,1.0,0.0,0.0,3.7674601078033447,3.767485857009888,9.470886652707122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.005859375,0.0,1686.430908203125,1895.4371337890625,0.0,3148.864990234375,0.9354293346405028,1.0,0.0,3.0,1.0,0.0
17768820,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7705576419830322,0.3393689692020416,0.3093294203281402,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.915928065776825,0.574716329574585,0.5466923713684082,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9597941637039183,0.6528303027153015,0.4569413363933563,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8477827906608582,0.4565564095973968,0.4358100593090057,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.674618661403656,0.225424438714981,1.0356769561767578,285.0292358398437,284.95001220703125,302.1863098144531,295.8773803710937,298.8903503417969,297.27410888671875,285.0258178710937,1.0,0.6447075605392456,0.4339198768138885,0.4339198768138885,1.0,1.0,-3.343740701675415,1.0965121984481812,2.2472283840179443,0.3414908647537231,0.9884064793586732,0.9884064793586732,0.0,208.4980926513672,184.0,70017.953125,0.0,3319.714111328125,1.0,278.8441162109375,283.0644226074219,298.8712463378906,303.3529663085937,293.1499938964844,293.1499938964844,278.54998779296875,31032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694157600402832,1.0,0.0,0.0,3.970102071762085,3.970129251480103,1.0517114787944593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.4130859375,0.0,1919.5791015625,1895.4371337890625,0.0,3117.329833984375,0.9794039726257324,1.0,0.0,3.0,1.0,0.0
17768880,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7705576419830322,0.3393689692020416,0.3093294203281402,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.915928065776825,0.574716329574585,0.5466923713684082,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9597941637039183,0.6528303027153015,0.4569413363933563,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8477827906608582,0.4565564095973968,0.4358100593090057,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.674618661403656,0.225424438714981,1.0356769561767578,285.0292358398437,284.95001220703125,302.1863098144531,295.8773803710937,298.8903503417969,297.27410888671875,285.0258178710937,1.0,0.6447075605392456,0.4339198768138885,0.4339198768138885,1.0,1.0,-3.343740701675415,1.0965121984481812,2.2472283840179443,0.3414908647537231,0.9884064793586732,0.9884064793586732,0.0,208.4980926513672,184.0,70017.953125,0.0,3319.714111328125,1.0,278.8441162109375,283.0644226074219,298.8712463378906,303.3529663085937,293.1499938964844,293.1499938964844,278.54998779296875,31032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694157600402832,1.0,0.0,0.0,3.970102071762085,3.970129251480103,1.0517114787944593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.4130859375,0.0,1919.5791015625,1895.4371337890625,0.0,3117.329833984375,0.9794039726257324,1.0,0.0,3.0,1.0,0.0
17768940,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7810010313987732,0.3385115265846252,0.3083984851837158,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9302894473075868,0.5733147859573364,0.5452761054039001,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9749159216880798,0.6559022068977356,0.4589874148368835,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8591212630271912,0.4558914303779602,0.4350248575210571,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6846068501472473,0.2254041880369186,1.0343114137649536,284.8932189941406,284.95001220703125,302.1756591796875,295.86932373046875,298.8774719238281,297.2672424316406,284.8944396972656,1.0,0.6382976174354553,0.4327293336391449,0.4327293336391449,1.0,1.0,-3.3408026695251465,1.092316746711731,2.248486042022705,0.3378977477550506,0.8733694553375244,0.8733694553375244,0.0,197.26043701171875,172.0,70676.109375,0.0,3248.966796875,1.0,278.5555419921875,282.91552734375,298.8939208984375,303.5057983398437,293.1499938964844,293.1499938964844,278.8500061035156,38335.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781521320343018,1.0,0.0,0.0,3.8732097148895264,3.873237133026123,1.001002829070785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.5146484375,0.0,1854.2117919921875,1895.4371337890625,0.0,3199.2607421875,0.9628891944885254,1.0,0.0,3.0,1.0,0.0
17769000,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7810010313987732,0.3385115265846252,0.3083984851837158,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9302894473075868,0.5733147859573364,0.5452761054039001,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9749159216880798,0.6559022068977356,0.4589874148368835,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8591212630271912,0.4558914303779602,0.4350248575210571,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6846068501472473,0.2254041880369186,1.0343114137649536,284.8932189941406,284.95001220703125,302.1756591796875,295.86932373046875,298.8774719238281,297.2672424316406,284.8944396972656,1.0,0.6382976174354553,0.4327293336391449,0.4327293336391449,1.0,1.0,-3.3408026695251465,1.092316746711731,2.248486042022705,0.3378977477550506,0.8733694553375244,0.8733694553375244,0.0,197.26043701171875,172.0,70676.109375,0.0,3248.966796875,1.0,278.5555419921875,282.91552734375,298.8939208984375,303.5057983398437,293.1499938964844,293.1499938964844,278.8500061035156,38335.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781521320343018,1.0,0.0,0.0,3.8732097148895264,3.873237133026123,1.001002829070785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.5146484375,0.0,1854.2117919921875,1895.4371337890625,0.0,3199.2607421875,0.9628891944885254,1.0,0.0,3.0,1.0,0.0
17769060,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7940824627876282,0.3386950492858886,0.3078635931015014,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9476345181465148,0.5730043053627014,0.5442134737968445,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9907137155532836,0.6604779362678528,0.4615401029586792,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8732731938362122,0.4560988247394562,0.4344989359378814,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6966871619224548,0.2257963567972183,1.0331655740737915,284.9903259277344,284.95001220703125,302.16064453125,295.86151123046875,298.87176513671875,297.2727355957031,284.9888000488281,1.0,0.631760835647583,0.4315399527549743,0.4315399527549743,1.0,1.0,-3.339929580688477,1.088939189910889,2.250990390777588,0.3337656855583191,0.9570834636688232,0.9570834636688232,0.0,185.2710723876953,160.0,69949.578125,0.0,3178.680908203125,1.0,278.8446655273437,283.03076171875,298.8486633300781,303.33941650390625,293.1499938964844,293.1499938964844,278.54998779296875,33332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721802234649658,1.0,0.0,0.0,3.99554967880249,3.995577573776245,1.0652372566255508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.3154296875,0.0,1971.7655029296875,1895.4371337890625,0.0,3143.26123046875,0.9866134524345398,1.0,0.0,3.0,1.0,0.0
17769120,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7940824627876282,0.3386950492858886,0.3078635931015014,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9476345181465148,0.5730043053627014,0.5442134737968445,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9907137155532836,0.6604779362678528,0.4615401029586792,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8732731938362122,0.4560988247394562,0.4344989359378814,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6966871619224548,0.2257963567972183,1.0331655740737915,284.9903259277344,284.95001220703125,302.16064453125,295.86151123046875,298.87176513671875,297.2727355957031,284.9888000488281,1.0,0.631760835647583,0.4315399527549743,0.4315399527549743,1.0,1.0,-3.339929580688477,1.088939189910889,2.250990390777588,0.3337656855583191,0.9570834636688232,0.9570834636688232,0.0,185.2710723876953,160.0,69949.578125,0.0,3178.680908203125,1.0,278.8446655273437,283.03076171875,298.8486633300781,303.33941650390625,293.1499938964844,293.1499938964844,278.54998779296875,33332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721802234649658,1.0,0.0,0.0,3.99554967880249,3.995577573776245,1.0652372566255508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.3154296875,0.0,1971.7655029296875,1895.4371337890625,0.0,3143.26123046875,0.9866134524345398,1.0,0.0,3.0,1.0,0.0
17769180,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8061904311180115,0.3380531966686249,0.3071160912513733,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9627713561058044,0.5717751383781433,0.542918860912323,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6642658710479736,0.4573915302753448,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8867543339729309,0.4555814266204834,0.4338255822658539,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7079724073410034,0.2258266508579254,1.032012701034546,284.89471435546875,284.95001220703125,302.14093017578125,295.8539428710937,298.8583984375,297.2699584960937,284.8951721191406,1.0,0.6247491240501404,0.4303506016731262,0.4303506016731262,1.0,1.0,-3.330390691757202,1.0823439359664917,2.248046875,0.3287649154663086,0.8598442077636719,0.8598442077636719,0.0,174.80569458007812,163.0,70249.953125,0.0,3097.901123046875,1.0,278.5556640625,282.9210510253906,298.86785888671875,303.455322265625,293.1499938964844,293.1499938964844,278.8500061035156,39320.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784852027893066,1.0,0.0,0.0,3.845625638961792,3.8456530570983887,9.86795726021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.982421875,0.0,1827.4931640625,1895.4371337890625,0.0,3202.383056640625,0.9575878381729126,1.0,0.0,3.0,1.0,0.0
