time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8061904311180115,0.3380531966686249,0.3071160912513733,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9627713561058044,0.5717751383781433,0.542918860912323,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6642658710479736,0.4573915302753448,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8867543339729309,0.4555814266204834,0.4338255822658539,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7079724073410034,0.2258266508579254,1.032012701034546,284.89471435546875,284.95001220703125,302.14093017578125,295.8539428710937,298.8583984375,297.2699584960937,284.8951721191406,1.0,0.6247491240501404,0.4303506016731262,0.4303506016731262,1.0,1.0,-3.330390691757202,1.0823439359664917,2.248046875,0.3287649154663086,0.8598442077636719,0.8598442077636719,0.0,174.80569458007812,163.0,70249.953125,0.0,3097.901123046875,1.0,278.5556640625,282.9210510253906,298.86785888671875,303.455322265625,293.1499938964844,293.1499938964844,278.8500061035156,39320.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784852027893066,1.0,0.0,0.0,3.845625638961792,3.8456530570983887,9.86795726021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.982421875,0.0,1827.4931640625,1895.4371337890625,0.0,3202.383056640625,0.9575878381729126,1.0,0.0,3.0,1.0,0.0
17769300,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8089626431465149,0.3381389379501343,0.3068924844264984,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9660459160804749,0.5715916156768799,0.5424073338508606,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.667884886264801,0.4524071514606476,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.889938235282898,0.4556647539138794,0.4336104094982147,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7106277942657471,0.2260078936815261,1.031862497329712,285.0111083984375,284.95001220703125,302.1291809082031,295.8502197265625,298.8578491210937,297.2787170410156,285.0114440917969,1.0,0.6226575374603271,0.4297559261322021,0.4297559261322021,1.0,1.0,-3.3229830265045166,1.078099012374878,2.2448840141296387,0.3256204724311828,0.9388188123703004,0.9388188123703004,0.0,172.2281494140625,163.0,69284.375,0.0,3067.10595703125,1.0,278.8064270019531,283.0557556152344,298.81817626953125,303.2230834960937,293.1499938964844,293.1499938964844,278.8500061035156,34091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727044463157654,1.0,0.0,0.0,3.894167184829712,3.8941941261291504,1.0118646969203835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.3349609375,0.0,1846.841064453125,1895.4371337890625,0.0,3148.17822265625,0.9666227698326112,1.0,0.0,3.0,1.0,0.0
17769360,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8112899661064148,0.3382990658283233,0.3069898188114166,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9686727523803712,0.5715173482894897,0.5422797203063965,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6718664169311523,0.4486151337623596,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8925886750221252,0.4558512270450592,0.433718740940094,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.712839663028717,0.2262869477272033,1.032697081565857,284.9878234863281,284.95001220703125,302.1161499023437,295.8465576171875,298.85906982421875,297.2898864746094,284.9864196777344,1.0,0.6212819814682007,0.4292722046375274,0.4292722046375274,1.0,1.0,-3.319514036178589,1.07555890083313,2.243955135345459,0.3235099017620086,0.9399641752243042,0.9399641752243042,0.0,170.38250732421875,166.0,69345.109375,0.0,3049.0810546875,1.0,278.8443908691406,283.0364074707031,298.82672119140625,303.2796325683594,293.1499938964844,293.1499938964844,278.54998779296875,33719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711485266685486,1.0,0.0,0.0,3.9550352096557617,3.9550628662109375,1.0437439641464152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.3583984375,0.0,1921.798583984375,1895.4371337890625,0.0,3133.584228515625,0.9777974486351012,1.0,0.0,3.0,1.0,0.0
17769420,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8126512765884399,0.3376962840557098,0.3065845668315887,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9701661467552184,0.570299506187439,0.5413220524787903,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6783773303031921,0.4457161426544189,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8943527936935425,0.455361932516098,0.4334008693695068,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7145558595657349,0.2264139503240585,1.0335206985473633,284.90631103515625,284.95001220703125,302.0859680175781,295.8393249511719,298.8518981933594,297.29962158203125,284.9070129394531,1.0,0.6199795603752136,0.4283047318458557,0.4283047318458557,1.0,1.0,-3.3149943351745605,1.0713794231414795,2.243614912033081,0.3199808895587921,0.8548904657363892,0.8548904657363892,0.0,168.89447021484375,169.0,69694.1640625,0.0,3030.837646484375,1.0,278.5559387207031,282.9393310546875,298.849609375,303.3945007324219,293.1499938964844,293.1499938964844,278.8500061035156,39130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767080903053284,1.0,0.0,0.0,3.799740076065064,3.799767017364502,9.633876061343472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3359375,0.0,1769.5570068359375,1895.4371337890625,0.0,3185.722900390625,0.9474963545799256,1.0,0.0,3.0,1.0,0.0
17769480,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8126512765884399,0.3376962840557098,0.3065845668315887,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9701661467552184,0.570299506187439,0.5413220524787903,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6783773303031921,0.4457161426544189,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8943527936935425,0.455361932516098,0.4334008693695068,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7145558595657349,0.2264139503240585,1.0335206985473633,284.90631103515625,284.95001220703125,302.0859680175781,295.8393249511719,298.8518981933594,297.29962158203125,284.9070129394531,1.0,0.6199795603752136,0.4283047318458557,0.4283047318458557,1.0,1.0,-3.3149943351745605,1.0713794231414795,2.243614912033081,0.3199808895587921,0.8548904657363892,0.8548904657363892,0.0,168.89447021484375,169.0,69694.1640625,0.0,3030.837646484375,1.0,278.5559387207031,282.9393310546875,298.849609375,303.3945007324219,293.1499938964844,293.1499938964844,278.8500061035156,39130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767080903053284,1.0,0.0,0.0,3.799740076065064,3.799767017364502,9.633876061343472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3359375,0.0,1769.5570068359375,1895.4371337890625,0.0,3185.722900390625,0.9474963545799256,1.0,0.0,3.0,1.0,0.0
17769540,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8127296566963196,0.337808758020401,0.3064738512039184,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9701313972473145,0.570122241973877,0.5409056544303894,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6820086240768433,0.445422351360321,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8944821357727051,0.4554695188999176,0.4332976639270782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7148342728614807,0.2266527414321899,1.0340696573257446,285.0214233398437,284.95001220703125,302.0679931640625,295.8356018066406,298.84942626953125,297.307373046875,285.02099609375,1.0,0.6198844313621521,0.4278016686439514,0.4278016686439514,1.0,1.0,-3.314537048339844,1.06989586353302,2.244641065597534,0.3184425234794616,0.9376583099365234,0.9376583099365234,0.0,168.73721313476562,169.0,68928.7421875,0.0,3028.96923828125,1.0,278.80889892578125,283.0693054199219,298.80291748046875,303.1800231933594,293.1499938964844,293.1499938964844,278.8500061035156,33483.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870897114276886,1.0,0.0,0.0,3.8654091358184814,3.865435838699341,9.969749044103082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.2158203125,0.0,1805.9620361328125,1895.4371337890625,0.0,3131.2255859375,0.959618091583252,1.0,0.0,3.0,1.0,0.0
17769600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8129435181617737,0.3379402458667755,0.3066251277923584,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9701932668685912,0.5700259804725647,0.5408383011817932,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6852970719337463,0.4452794194221496,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8946993947029114,0.4556339979171753,0.4334648847579956,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7151831388473511,0.2269297838211059,1.0352838039398191,284.9964599609375,284.95001220703125,302.04998779296875,295.83221435546875,298.8465576171875,297.314208984375,284.9949645996094,1.0,0.6201328039169312,0.4273372888565063,0.4273372888565063,1.0,1.0,-3.316124677658081,1.0692545175552368,2.2468700408935547,0.3173774182796478,0.9399828314781188,0.9399828314781188,0.0,168.73956298828125,172.0,69092.90625,0.0,3032.44287109375,1.0,278.8442077636719,283.0474853515625,298.8145751953125,303.24615478515625,293.1499938964844,293.1499938964844,278.54998779296875,33278.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698304891586304,1.0,0.0,0.0,3.930380344390869,3.930407524108887,1.0307716138413523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.564453125,0.0,1886.40771484375,1895.4371337890625,0.0,3121.220458984375,0.9719032645225524,1.0,0.0,3.0,1.0,0.0
17769660,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8111036419868469,0.3372568488121032,0.3062488734722137,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9678218364715576,0.5687288045883179,0.5399104952812195,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6904048323631287,0.447847306728363,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8927428126335144,0.4550833702087402,0.4331942498683929,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7140979766845703,0.227008581161499,1.0364373922348022,284.9103698730469,284.95001220703125,302.0102844238281,295.82586669921875,298.8299255371094,297.3139953613281,284.9110107421875,1.0,0.6211846470832825,0.4263274371623993,0.4263274371623993,1.0,1.0,-3.3187081813812256,1.0675278902053833,2.251180410385132,0.3150713443756103,0.8563401103019714,0.8563401103019714,0.0,169.9755096435547,175.0,69613.7421875,0.0,3045.080810546875,1.0,278.5560302734375,282.9443359375,298.8398132324219,303.3771667480469,293.1499938964844,293.1499938964844,278.8500061035156,38759.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761984705924988,1.0,0.0,0.0,3.7913002967834473,3.791326999664306,9.59112753662339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.2529296875,0.0,1756.4322509765625,1895.4371337890625,0.0,3180.945068359375,0.9453395009040833,1.0,0.0,3.0,1.0,0.0
17769720,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8111036419868469,0.3372568488121032,0.3062488734722137,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9678218364715576,0.5687288045883179,0.5399104952812195,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6904048323631287,0.447847306728363,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8927428126335144,0.4550833702087402,0.4331942498683929,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7140979766845703,0.227008581161499,1.0364373922348022,284.9103698730469,284.95001220703125,302.0102844238281,295.82586669921875,298.8299255371094,297.3139953613281,284.9110107421875,1.0,0.6211846470832825,0.4263274371623993,0.4263274371623993,1.0,1.0,-3.3187081813812256,1.0675278902053833,2.251180410385132,0.3150713443756103,0.8563401103019714,0.8563401103019714,0.0,169.9755096435547,175.0,69613.7421875,0.0,3045.080810546875,1.0,278.5560302734375,282.9443359375,298.8398132324219,303.3771667480469,293.1499938964844,293.1499938964844,278.8500061035156,38759.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761984705924988,1.0,0.0,0.0,3.7913002967834473,3.791326999664306,9.59112753662339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.2529296875,0.0,1756.4322509765625,1895.4371337890625,0.0,3180.945068359375,0.9453395009040833,1.0,0.0,3.0,1.0,0.0
17769780,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8092008829116821,0.3373973369598388,0.306257426738739,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9651995301246644,0.5683562755584717,0.5393960475921631,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6960292458534241,0.4510700702667236,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8905849456787109,0.4552749991416931,0.4332455396652221,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7127851843833923,0.2274308502674102,1.0381102561950684,284.9986877441406,284.95001220703125,301.9691162109375,295.82086181640625,298.8172607421875,297.3199768066406,284.99713134765625,1.0,0.6228281259536743,0.4253175556659698,0.4253175556659698,1.0,1.0,-3.324042797088623,1.066794991493225,2.2572479248046875,0.3130509555339813,0.9421122670173644,0.9421122670173644,0.0,171.62185668945312,178.0,69098.1875,0.0,3066.08544921875,1.0,278.8442077636719,283.050048828125,298.8054504394531,303.2358093261719,293.1499938964844,293.1499938964844,278.54998779296875,33091.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697808384895325,1.0,0.0,0.0,3.928388595581055,3.928415775299072,1.0297270591763663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.724609375,0.0,1882.3448486328125,1895.4371337890625,0.0,3120.7548828125,0.9713361859321594,1.0,0.0,3.0,1.0,0.0
17769840,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8092008829116821,0.3373973369598388,0.306257426738739,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9651995301246644,0.5683562755584717,0.5393960475921631,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6960292458534241,0.4510700702667236,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8905849456787109,0.4552749991416931,0.4332455396652221,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7127851843833923,0.2274308502674102,1.0381102561950684,284.9986877441406,284.95001220703125,301.9691162109375,295.82086181640625,298.8172607421875,297.3199768066406,284.99713134765625,1.0,0.6228281259536743,0.4253175556659698,0.4253175556659698,1.0,1.0,-3.324042797088623,1.066794991493225,2.2572479248046875,0.3130509555339813,0.9421122670173644,0.9421122670173644,0.0,171.62185668945312,178.0,69098.1875,0.0,3066.08544921875,1.0,278.8442077636719,283.050048828125,298.8054504394531,303.2358093261719,293.1499938964844,293.1499938964844,278.54998779296875,33091.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697808384895325,1.0,0.0,0.0,3.928388595581055,3.928415775299072,1.0297270591763663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.724609375,0.0,1882.3448486328125,1895.4371337890625,0.0,3120.7548828125,0.9713361859321594,1.0,0.0,3.0,1.0,0.0
17769900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.807903528213501,0.3370300531387329,0.3061955571174621,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9635066986083984,0.5677061676979065,0.5390958786010742,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.698160707950592,0.4531581401824951,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8891768455505371,0.4550026953220367,0.4332472383975982,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7118815183639526,0.2274588048458099,1.0389705896377563,284.8693542480469,284.95001220703125,301.947998046875,295.8187866210937,298.80694580078125,297.3173217773437,284.8692626953125,1.0,0.6238200664520264,0.4248126447200775,0.4248126447200775,1.0,1.0,-3.327158212661743,1.066581130027771,2.2605769634246826,0.3121675252914428,0.8499845266342163,0.8499845266342163,0.0,172.68435668945312,178.0,69919.7421875,0.0,3078.94775390625,1.0,278.5918273925781,282.90673828125,298.8494567871094,303.4548645019531,293.1499938964844,293.1499938964844,278.54998779296875,38583.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754513263702393,1.0,0.0,0.0,3.87331748008728,3.873344898223877,1.0010585356212689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9140625,0.0,1856.3179931640625,1895.4371337890625,0.0,3173.93896484375,0.9602495431900024,1.0,0.0,3.0,1.0,0.0
17769960,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8058756589889526,0.3366203606128692,0.3058363199234009,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9610196948051452,0.566971480846405,0.53842693567276,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7000802159309387,0.4560085833072662,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.887057900428772,0.4546496868133545,0.4329465627670288,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7103803157806396,0.2274085581302642,1.0390163660049438,284.9100036621094,284.95001220703125,301.926513671875,295.8170166015625,298.7953186035156,297.3132019042969,284.91082763671875,1.0,0.6248058676719666,0.4242503643035888,0.4242503643035888,1.0,1.0,-3.3290436267852783,1.0657751560211182,2.26326847076416,0.3109390139579773,0.8573882579803467,0.8573882579803467,0.0,174.03671264648438,181.0,69668.125,0.0,3090.77978515625,1.0,278.5561828613281,282.9443359375,298.8323669433594,303.37261962890625,293.1499938964844,293.1499938964844,278.8500061035156,38693.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764110207557678,1.0,0.0,0.0,3.7941839694976807,3.794210910797119,9.605723789718468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.22265625,0.0,1759.4107666015625,1895.4371337890625,0.0,3182.9375,0.9458880424499512,1.0,0.0,3.0,1.0,0.0
17770020,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8030017614364624,0.3366824090480804,0.3057955503463745,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9571962952613832,0.5665246248245239,0.5378655195236206,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7048999071121216,0.4607361257076263,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8839452862739563,0.4547780156135559,0.4329615831375122,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7081733345985413,0.2277418375015258,1.0404011011123655,284.998779296875,284.95001220703125,301.8824768066406,295.8141784667969,298.7785339355469,297.31475830078125,284.9972229003906,1.0,0.6270089745521545,0.4231257736682892,0.4231257736682892,1.0,1.0,-3.335683107376098,1.0651774406433103,2.270505666732788,0.3087794184684753,0.9434908628463744,0.9434908628463744,0.0,176.44615173339844,184.0,69167.328125,0.0,3119.14111328125,1.0,278.8442077636719,283.0503845214844,298.7993469238281,303.2334899902344,293.1499938964844,293.1499938964844,278.54998779296875,33065.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701019287109375,1.0,0.0,0.0,3.932059764862061,3.932086944580078,1.031652686833695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.939453125,0.0,1886.8486328125,1895.4371337890625,0.0,3123.7666015625,0.9721490144729614,1.0,0.0,3.0,1.0,0.0
17770080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8030017614364624,0.3366824090480804,0.3057955503463745,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9571962952613832,0.5665246248245239,0.5378655195236206,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7048999071121216,0.4607361257076263,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8839452862739563,0.4547780156135559,0.4329615831375122,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7081733345985413,0.2277418375015258,1.0404011011123655,284.998779296875,284.95001220703125,301.8824768066406,295.8141784667969,298.7785339355469,297.31475830078125,284.9972229003906,1.0,0.6270089745521545,0.4231257736682892,0.4231257736682892,1.0,1.0,-3.335683107376098,1.0651774406433103,2.270505666732788,0.3087794184684753,0.9434908628463744,0.9434908628463744,0.0,176.44615173339844,184.0,69167.328125,0.0,3119.14111328125,1.0,278.8442077636719,283.0503845214844,298.7993469238281,303.2334899902344,293.1499938964844,293.1499938964844,278.54998779296875,33065.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701019287109375,1.0,0.0,0.0,3.932059764862061,3.932086944580078,1.031652686833695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.939453125,0.0,1886.8486328125,1895.4371337890625,0.0,3123.7666015625,0.9721490144729614,1.0,0.0,3.0,1.0,0.0
17770140,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7991250157356262,0.3358399271965027,0.305331140756607,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9522224068641664,0.5650917887687683,0.5368598699569702,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.7082892656326294,0.4665790796279907,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8799248933792114,0.4540987312793731,0.4326285123825073,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7051971554756165,0.2276446968317031,1.0410442352294922,284.9096374511719,284.95001220703125,301.83709716796875,295.812255859375,298.7528991699219,297.30401611328125,284.9103698730469,1.0,0.6293126940727234,0.4220012128353119,0.4220012128353119,1.0,1.0,-3.3413190841674805,1.0641905069351196,2.2771286964416504,0.3065716028213501,0.858223557472229,0.858223557472229,0.0,179.35049438476562,187.0,69745.6953125,0.0,3148.195068359375,1.0,278.5559997558594,282.944091796875,298.8277282714844,303.3722229003906,293.1499938964844,293.1499938964844,278.8500061035156,38675.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767631649971008,1.0,0.0,0.0,3.7985455989837646,3.798572540283203,9.62781996349804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.875,0.0,1764.5625,1895.4371337890625,0.0,3186.2392578125,0.94685697555542,1.0,0.0,3.0,1.0,0.0
17770200,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7991250157356262,0.3358399271965027,0.305331140756607,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9522224068641664,0.5650917887687683,0.5368598699569702,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.7082892656326294,0.4665790796279907,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8799248933792114,0.4540987312793731,0.4326285123825073,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7051971554756165,0.2276446968317031,1.0410442352294922,284.9096374511719,284.95001220703125,301.83709716796875,295.812255859375,298.7528991699219,297.30401611328125,284.9103698730469,1.0,0.6293126940727234,0.4220012128353119,0.4220012128353119,1.0,1.0,-3.3413190841674805,1.0641905069351196,2.2771286964416504,0.3065716028213501,0.858223557472229,0.858223557472229,0.0,179.35049438476562,187.0,69745.6953125,0.0,3148.195068359375,1.0,278.5559997558594,282.944091796875,298.8277282714844,303.3722229003906,293.1499938964844,293.1499938964844,278.8500061035156,38675.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767631649971008,1.0,0.0,0.0,3.7985455989837646,3.798572540283203,9.62781996349804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.875,0.0,1764.5625,1895.4371337890625,0.0,3186.2392578125,0.94685697555542,1.0,0.0,3.0,1.0,0.0
17770260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7959874272346497,0.3358503878116607,0.3052513897418976,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9479200839996338,0.5646035075187683,0.5362763404846191,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.712598443031311,0.4718360602855682,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8765708804130554,0.4541822671890259,0.432610422372818,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7026910185813904,0.2279197126626968,1.042202711105347,284.99884033203125,284.95001220703125,301.7903747558594,295.81103515625,298.7346496582031,297.3044738769531,284.997314453125,1.0,0.6316952109336853,0.4208816885948181,0.4208816885948181,1.0,1.0,-3.348210334777832,1.06365966796875,2.284550666809082,0.3044308722019195,0.9444530606269836,0.9444530606269836,0.0,182.0663604736328,190.0,69241.953125,0.0,3179.075927734375,1.0,278.84423828125,283.0509948730469,298.79608154296875,303.23443603515625,293.1499938964844,293.1499938964844,278.54998779296875,33071.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704200387001038,1.0,0.0,0.0,3.9357333183288574,3.935760498046875,1.0335812703488043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6845703125,0.0,1891.614990234375,1895.4371337890625,0.0,3126.7509765625,0.9729834794998168,1.0,0.0,3.0,1.0,0.0
17770320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7959874272346497,0.3358503878116607,0.3052513897418976,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9479200839996338,0.5646035075187683,0.5362763404846191,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.712598443031311,0.4718360602855682,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8765708804130554,0.4541822671890259,0.432610422372818,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7026910185813904,0.2279197126626968,1.042202711105347,284.99884033203125,284.95001220703125,301.7903747558594,295.81103515625,298.7346496582031,297.3044738769531,284.997314453125,1.0,0.6316952109336853,0.4208816885948181,0.4208816885948181,1.0,1.0,-3.348210334777832,1.06365966796875,2.284550666809082,0.3044308722019195,0.9444530606269836,0.9444530606269836,0.0,182.0663604736328,190.0,69241.953125,0.0,3179.075927734375,1.0,278.84423828125,283.0509948730469,298.79608154296875,303.23443603515625,293.1499938964844,293.1499938964844,278.54998779296875,33071.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704200387001038,1.0,0.0,0.0,3.9357333183288574,3.935760498046875,1.0335812703488043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6845703125,0.0,1891.614990234375,1895.4371337890625,0.0,3126.7509765625,0.9729834794998168,1.0,0.0,3.0,1.0,0.0
17770380,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7920304536819458,0.3349634110927582,0.3047544062137604,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9426531791687012,0.5631332397460938,0.5352393388748169,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7155229449272156,0.4779567122459411,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8725127577781677,0.4534625113010406,0.4322469532489776,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6996013522148132,0.2277746498584747,1.0426592826843262,284.9093017578125,284.95001220703125,301.7423095703125,295.8103942871094,298.70721435546875,297.2921447753906,284.9100341796875,1.0,0.6340855956077576,0.4197621643543243,0.4197621643543243,1.0,1.0,-3.3538429737091064,1.062649846076965,2.291193008422852,0.3022088408470154,0.8588172197341919,0.8588172197341919,0.0,185.1656951904297,193.0,69822.3515625,0.0,3209.43701171875,1.0,278.55596923828125,282.9444274902344,298.8257751464844,303.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38683.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770593404769897,1.0,0.0,0.0,3.802375316619873,3.802402257919312,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.09765625,0.0,1769.28466796875,1895.4371337890625,0.0,3189.01611328125,0.9477070569992064,1.0,0.0,3.0,1.0,0.0
17770440,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7920304536819458,0.3349634110927582,0.3047544062137604,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9426531791687012,0.5631332397460938,0.5352393388748169,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7155229449272156,0.4779567122459411,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8725127577781677,0.4534625113010406,0.4322469532489776,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6996013522148132,0.2277746498584747,1.0426592826843262,284.9093017578125,284.95001220703125,301.7423095703125,295.8103942871094,298.70721435546875,297.2921447753906,284.9100341796875,1.0,0.6340855956077576,0.4197621643543243,0.4197621643543243,1.0,1.0,-3.3538429737091064,1.062649846076965,2.291193008422852,0.3022088408470154,0.8588172197341919,0.8588172197341919,0.0,185.1656951904297,193.0,69822.3515625,0.0,3209.43701171875,1.0,278.55596923828125,282.9444274902344,298.8257751464844,303.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38683.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770593404769897,1.0,0.0,0.0,3.802375316619873,3.802402257919312,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.09765625,0.0,1769.28466796875,1895.4371337890625,0.0,3189.01611328125,0.9477070569992064,1.0,0.0,3.0,1.0,0.0
17770500,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7901869416236877,0.3349202871322632,0.3045636415481567,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9401286840438844,0.5628290772438049,0.5347713232040405,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.7174348831176758,0.4809121489524841,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8705946207046509,0.4534400999546051,0.4320846796035766,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6981064081192017,0.227856308221817,1.042799472808838,285.02325439453125,284.95001220703125,301.7178039550781,295.8102722167969,298.6971130371094,297.2913818359375,285.02362060546875,1.0,0.6352570652961731,0.4192024171352386,0.4192024171352386,1.0,1.0,-3.356574773788452,1.0621126890182495,2.294461965560913,0.301015555858612,0.9407333731651306,0.9407333731651306,0.0,186.6722106933593,193.0,69087.0234375,0.0,3224.221923828125,1.0,278.8056945800781,283.0738220214844,298.7816162109375,303.16424560546875,293.1499938964844,293.1499938964844,278.8500061035156,33422.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87171870470047,1.0,0.0,0.0,3.866053819656372,3.866080284118652,9.97307438410644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.15234375,0.0,1806.28515625,1895.4371337890625,0.0,3138.932373046875,0.9598389863967896,1.0,0.0,3.0,1.0,0.0
17770560,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7888831496238708,0.3349335789680481,0.3046403229236603,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.938205361366272,0.5626062154769897,0.5346240401268005,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.7194477319717407,0.4833545088768005,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8691903352737427,0.4535067081451416,0.4321953952312469,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6970542073249817,0.2280102223157882,1.0436530113220217,284.9991455078125,284.95001220703125,301.6929931640625,295.8102111816406,298.68780517578125,297.2918701171875,284.99761962890625,1.0,0.6364973783493042,0.418645828962326,0.418645828962326,1.0,1.0,-3.3605856895446777,1.0620371103286743,2.298548698425293,0.3000247180461883,0.9453141093254088,0.9453141093254088,0.0,188.0018615722656,196.0,69311.5390625,0.0,3240.900634765625,1.0,278.8442077636719,283.05230712890625,298.79498291015625,303.2373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33065.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706883192062378,1.0,0.0,0.0,3.938480854034424,3.9385080337524414,1.035024752127356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.150390625,0.0,1895.1051025390625,1895.4371337890625,0.0,3129.267333984375,0.9736846685409546,1.0,0.0,3.0,1.0,0.0
17770620,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7850101590156555,0.334011971950531,0.3041166067123413,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9329121112823486,0.5611006021499634,0.5335583090782166,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.721987783908844,0.4895043671131134,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8652634024620056,0.4527513086795807,0.4318022429943084,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6940028667449951,0.2278318107128143,1.043972730636597,284.9090576171875,284.95001220703125,301.6424255371094,295.810302734375,298.6595153808594,297.2792663574219,284.9097900390625,1.0,0.6388818621635437,0.4175326526165008,0.4175326526165008,1.0,1.0,-3.365986585617065,1.060926914215088,2.305059671401977,0.2977604269981384,0.8592653870582581,0.8592653870582581,0.0,191.1754913330078,199.0,69892.4140625,0.0,3271.3671875,1.0,278.55596923828125,282.9451904296875,298.8255615234375,303.3789978027344,293.1499938964844,293.1499938964844,278.8500061035156,38690.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773026466369629,1.0,0.0,0.0,3.805466651916504,3.8054935932159424,9.66293669080187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0009765625,0.0,1773.1002197265625,1895.4371337890625,0.0,3191.29736328125,0.9483899474143982,1.0,0.0,3.0,1.0,0.0
17770680,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7850101590156555,0.334011971950531,0.3041166067123413,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9329121112823486,0.5611006021499634,0.5335583090782166,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.721987783908844,0.4895043671131134,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8652634024620056,0.4527513086795807,0.4318022429943084,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6940028667449951,0.2278318107128143,1.043972730636597,284.9090576171875,284.95001220703125,301.6424255371094,295.810302734375,298.6595153808594,297.2792663574219,284.9097900390625,1.0,0.6388818621635437,0.4175326526165008,0.4175326526165008,1.0,1.0,-3.365986585617065,1.060926914215088,2.305059671401977,0.2977604269981384,0.8592653870582581,0.8592653870582581,0.0,191.1754913330078,199.0,69892.4140625,0.0,3271.3671875,1.0,278.55596923828125,282.9451904296875,298.8255615234375,303.3789978027344,293.1499938964844,293.1499938964844,278.8500061035156,38690.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773026466369629,1.0,0.0,0.0,3.805466651916504,3.8054935932159424,9.66293669080187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0009765625,0.0,1773.1002197265625,1895.4371337890625,0.0,3191.29736328125,0.9483899474143982,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7829515337944031,0.3339718580245971,0.3039171993732452,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9300113916397096,0.5607508420944214,0.5330324769020081,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7241284847259521,0.4929535090923309,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.863135814666748,0.4527369141578674,0.4316345751285553,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6923182010650635,0.2279330492019653,1.0441769361495972,285.0213317871094,284.95001220703125,301.61151123046875,295.8104553222656,298.647216796875,297.2787170410156,285.01922607421875,1.0,0.6402826905250549,0.4168647527694702,0.4168647527694702,1.0,1.0,-3.369302272796631,1.0602854490280151,2.3090169429779053,0.2963242828845978,0.9447982907295228,0.9447982907295228,0.0,192.9796905517578,199.0,69218.6796875,0.0,3289.294189453125,1.0,278.8201904296875,283.0719909667969,298.78155517578125,303.1823425292969,293.1499938964844,293.1499938964844,278.8500061035156,32873.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713636994361877,1.0,0.0,0.0,3.8918886184692383,3.8919155597686768,1.0106809895660265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.095703125,0.0,1834.25146484375,1895.4371337890625,0.0,3135.6025390625,0.9643624424934388,1.0,0.0,3.0,1.0,0.0
17770800,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7819557785987854,0.3339490890502929,0.3039745390415191,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9285117983818054,0.5605363249778748,0.5329107642173767,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.7255790829658508,0.4948866963386535,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8620739579200745,0.4527596831321716,0.4317197501659393,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6915108561515808,0.2280385941267013,1.044843673706055,284.9986572265625,284.95001220703125,301.5906677246094,295.810546875,298.6392517089844,297.2787475585937,284.99713134765625,1.0,0.6412664651870728,0.416419506072998,0.416419506072998,1.0,1.0,-3.372453689575196,1.060188889503479,2.312264919281006,0.2955170571804046,0.9455226063728333,0.9455226063728333,0.0,194.05447387695312,202.0,69373.1015625,0.0,3302.672607421875,1.0,278.8442687988281,283.0531616210937,298.7953796386719,303.24188232421875,293.1499938964844,293.1499938964844,278.54998779296875,33103.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709180355072021,1.0,0.0,0.0,3.941166639328003,3.941193819046021,1.036436856338696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.8212890625,0.0,1898.8682861328125,1895.4371337890625,0.0,3131.422119140625,0.9742318987846376,1.0,0.0,3.0,1.0,0.0
17770860,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7782201170921326,0.3329958021640777,0.3034236431121826,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9233550429344176,0.5589960217475891,0.5318130850791931,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7277624011039734,0.5009792447090149,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8583255410194397,0.4519689083099365,0.4312942028045654,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6885503530502319,0.2278335094451904,1.0450483560562134,284.9088134765625,284.95001220703125,301.5376892089844,295.8108215332031,298.6103210449219,297.2661437988281,284.9095458984375,1.0,0.6436108946800232,0.4153139293193817,0.4153139293193817,1.0,1.0,-3.377537488937378,1.0589524507522583,2.31858491897583,0.2932029068470001,0.8594858646392822,0.8594858646392822,0.0,197.2566680908203,205.0,69950.921875,0.0,3332.772216796875,1.0,278.5559387207031,282.9464111328125,298.8260192871094,303.3833312988281,293.1499938964844,293.1499938964844,278.8500061035156,38705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775179982185364,1.0,0.0,0.0,3.807553291320801,3.8075802326202393,9.673535714682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.6494140625,0.0,1775.7657470703125,1895.4371337890625,0.0,3193.31591796875,0.9488592743873596,1.0,0.0,3.0,1.0,0.0
17770920,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7782201170921326,0.3329958021640777,0.3034236431121826,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9233550429344176,0.5589960217475891,0.5318130850791931,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7277624011039734,0.5009792447090149,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8583255410194397,0.4519689083099365,0.4312942028045654,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6885503530502319,0.2278335094451904,1.0450483560562134,284.9088134765625,284.95001220703125,301.5376892089844,295.8108215332031,298.6103210449219,297.2661437988281,284.9095458984375,1.0,0.6436108946800232,0.4153139293193817,0.4153139293193817,1.0,1.0,-3.377537488937378,1.0589524507522583,2.31858491897583,0.2932029068470001,0.8594858646392822,0.8594858646392822,0.0,197.2566680908203,205.0,69950.921875,0.0,3332.772216796875,1.0,278.5559387207031,282.9464111328125,298.8260192871094,303.3833312988281,293.1499938964844,293.1499938964844,278.8500061035156,38705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775179982185364,1.0,0.0,0.0,3.807553291320801,3.8075802326202393,9.673535714682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.6494140625,0.0,1775.7657470703125,1895.4371337890625,0.0,3193.31591796875,0.9488592743873596,1.0,0.0,3.0,1.0,0.0
17770980,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7752894163131714,0.3329020738601684,0.3032541573047638,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9191302061080932,0.5583952069282532,0.5311325192451477,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7310354709625244,0.5062927603721619,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8552924990653992,0.451941430568695,0.4311793446540832,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6861449480056763,0.228016510605812,1.0458149909973145,284.9984436035156,284.95001220703125,301.48358154296875,295.8109436035156,298.5893859863281,297.2654724121094,284.9969177246094,1.0,0.6459484696388245,0.414208322763443,0.414208322763443,1.0,1.0,-3.383684635162353,1.05808687210083,2.3255977630615234,0.2909079194068908,0.9456029534339904,0.9456029534339904,0.0,200.14990234375,208.0,69421.96875,0.0,3363.634765625,1.0,278.84429931640625,283.0547180175781,298.79571533203125,303.2455139160156,293.1499938964844,293.1499938964844,278.54998779296875,33123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711286783218384,1.0,0.0,0.0,3.9424808025360094,3.942507982254028,1.0371281859988812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.3505859375,0.0,1900.7220458984373,1895.4371337890625,0.0,3133.39794921875,0.97454172372818,1.0,0.0,3.0,1.0,0.0
17771040,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7752894163131714,0.3329020738601684,0.3032541573047638,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9191302061080932,0.5583952069282532,0.5311325192451477,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7310354709625244,0.5062927603721619,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8552924990653992,0.451941430568695,0.4311793446540832,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6861449480056763,0.228016510605812,1.0458149909973145,284.9984436035156,284.95001220703125,301.48358154296875,295.8109436035156,298.5893859863281,297.2654724121094,284.9969177246094,1.0,0.6459484696388245,0.414208322763443,0.414208322763443,1.0,1.0,-3.383684635162353,1.05808687210083,2.3255977630615234,0.2909079194068908,0.9456029534339904,0.9456029534339904,0.0,200.14990234375,208.0,69421.96875,0.0,3363.634765625,1.0,278.84429931640625,283.0547180175781,298.79571533203125,303.2455139160156,293.1499938964844,293.1499938964844,278.54998779296875,33123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711286783218384,1.0,0.0,0.0,3.9424808025360094,3.942507982254028,1.0371281859988812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.3505859375,0.0,1900.7220458984373,1895.4371337890625,0.0,3133.39794921875,0.97454172372818,1.0,0.0,3.0,1.0,0.0
