time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7737403512001038,0.3324350118637085,0.3031169474124908,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9169475436210632,0.557643711566925,0.5307468175888062,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.7320351600646973,0.508959174156189,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8537257313728333,0.4515694081783294,0.431102842092514,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6849192380905151,0.2279388606548309,1.0462719202041626,284.8687744140625,284.95001220703125,301.45611572265625,295.8109130859375,298.5750427246094,297.2597351074219,284.8686218261719,1.0,0.6471322178840637,0.413655549287796,0.413655549287796,1.0,1.0,-3.3867244720458984,1.0576305389404297,2.3290939331054688,0.2898257672786712,0.8530426025390625,0.8530426025390625,0.0,201.666259765625,208.0,70259.015625,0.0,3379.42431640625,1.0,278.591552734375,282.9110107421875,298.8414306640625,303.46728515625,293.1499938964844,293.1499938964844,278.54998779296875,38553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767701387405396,1.0,0.0,0.0,3.888197422027588,3.888225078582764,1.0087646842293907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.265625,0.0,1874.8760986328125,1895.4371337890625,0.0,3186.304931640625,0.9635794758796692,1.0,0.0,3.0,1.0,0.0
17771160,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7715585231781006,0.3319180011749267,0.3026849031448364,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9140427112579346,0.5568200349807739,0.5300110578536987,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7329238057136536,0.5115844011306763,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8515679836273193,0.4511142373085022,0.4307282865047455,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6831539869308472,0.2277869284152984,1.0459494590759275,284.9079895019531,284.95001220703125,301.4283752441406,295.810791015625,298.56005859375,297.2531433105469,284.9088134765625,1.0,0.6481963396072388,0.4131166636943817,0.4131166636943817,1.0,1.0,-3.3876397609710693,1.0564528703689575,2.3311867713928223,0.2884877324104309,0.8590225577354431,0.8590225577354431,0.0,203.4848022460937,211.0,69980.140625,0.0,3392.068603515625,1.0,278.5560913085937,282.9477844238281,298.82598876953125,303.3861999511719,293.1499938964844,293.1499938964844,278.8500061035156,38762.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777108192443848,1.0,0.0,0.0,3.8079352378845215,3.80796217918396,9.675477485870942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.490234375,0.0,1776.671875,1895.4371337890625,0.0,3195.12353515625,0.9489451050758362,1.0,0.0,3.0,1.0,0.0
17771220,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7683973908424377,0.3317811489105224,0.3024922609329223,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9096367359161376,0.5561694502830505,0.5293013453483582,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9981823563575744,0.7363228797912598,0.5145947337150574,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8483073115348816,0.4510386884212494,0.4305857419967651,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6805102229118347,0.2279409617185592,1.0466597080230713,284.9966125488281,284.95001220703125,301.3720703125,295.8102111816406,298.539794921875,297.2542724609375,284.9950561523437,1.0,0.6502808332443237,0.4120389223098755,0.4120389223098755,1.0,1.0,-3.390859603881836,1.0545958280563354,2.336263656616211,0.2858597636222839,0.9435811042785645,0.9435811042785645,0.0,206.64309692382807,214.0,69399.921875,0.0,3417.8359375,1.0,278.84429931640625,283.05596923828125,298.79461669921875,303.24420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33207.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712571263313293,1.0,0.0,0.0,3.9400362968444815,3.940063714981079,1.0358425015510877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.2353515625,0.0,1898.2513427734373,1895.4371337890625,0.0,3134.60302734375,0.9740404486656188,1.0,0.0,3.0,1.0,0.0
17771280,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7683973908424377,0.3317811489105224,0.3024922609329223,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9096367359161376,0.5561694502830505,0.5293013453483582,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9981823563575744,0.7363228797912598,0.5145947337150574,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8483073115348816,0.4510386884212494,0.4305857419967651,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6805102229118347,0.2279409617185592,1.0466597080230713,284.9966125488281,284.95001220703125,301.3720703125,295.8102111816406,298.539794921875,297.2542724609375,284.9950561523437,1.0,0.6502808332443237,0.4120389223098755,0.4120389223098755,1.0,1.0,-3.390859603881836,1.0545958280563354,2.336263656616211,0.2858597636222839,0.9435811042785645,0.9435811042785645,0.0,206.64309692382807,214.0,69399.921875,0.0,3417.8359375,1.0,278.84429931640625,283.05596923828125,298.79461669921875,303.24420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33207.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712571263313293,1.0,0.0,0.0,3.9400362968444815,3.940063714981079,1.0358425015510877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.2353515625,0.0,1898.2513427734373,1895.4371337890625,0.0,3134.60302734375,0.9740404486656188,1.0,0.0,3.0,1.0,0.0
17771340,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7644245624542236,0.3307633697986603,0.3019085526466369,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9044843316078186,0.5545554161071777,0.5281596183776855,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9957870244979858,0.7386988997459412,0.5165129899978638,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8443338871002197,0.4501700103282928,0.4301126599311828,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6772610545158386,0.227690190076828,1.0467787981033323,284.9068908691406,284.95001220703125,301.314697265625,295.8091125488281,298.5122375488281,297.2454833984375,284.90753173828125,1.0,0.6521385312080383,0.4109611809253692,0.4109611809253692,1.0,1.0,-3.3906702995300293,1.0515128374099731,2.3391575813293457,0.2829217612743377,0.8564783930778503,0.8564783930778503,0.0,210.27598571777344,217.0,69875.9609375,0.0,3438.44189453125,1.0,278.55596923828125,282.9506225585937,298.8233947753906,303.37823486328125,293.1499938964844,293.1499938964844,278.8500061035156,38872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776689767837524,1.0,0.0,0.0,3.7998433113098153,3.799870252609253,9.634400157665368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.11328125,0.0,1767.676513671875,1895.4371337890625,0.0,3194.731201171875,0.947245478630066,1.0,0.0,3.0,1.0,0.0
17771400,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7644245624542236,0.3307633697986603,0.3019085526466369,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9044843316078186,0.5545554161071777,0.5281596183776855,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9957870244979858,0.7386988997459412,0.5165129899978638,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8443338871002197,0.4501700103282928,0.4301126599311828,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6772610545158386,0.227690190076828,1.0467787981033323,284.9068908691406,284.95001220703125,301.314697265625,295.8091125488281,298.5122375488281,297.2454833984375,284.90753173828125,1.0,0.6521385312080383,0.4109611809253692,0.4109611809253692,1.0,1.0,-3.3906702995300293,1.0515128374099731,2.3391575813293457,0.2829217612743377,0.8564783930778503,0.8564783930778503,0.0,210.27598571777344,217.0,69875.9609375,0.0,3438.44189453125,1.0,278.55596923828125,282.9506225585937,298.8233947753906,303.37823486328125,293.1499938964844,293.1499938964844,278.8500061035156,38872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776689767837524,1.0,0.0,0.0,3.7998433113098153,3.799870252609253,9.634400157665368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.11328125,0.0,1767.676513671875,1895.4371337890625,0.0,3194.731201171875,0.947245478630066,1.0,0.0,3.0,1.0,0.0
17771460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7616970539093018,0.3306137323379516,0.3016902208328247,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9009072184562684,0.5538840293884277,0.5274162888526917,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9945054054260254,0.7425822019577026,0.5190514922142029,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.841533899307251,0.4500711262226105,0.4299340546131134,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6750020980834961,0.2278483211994171,1.0474308729171753,284.9955139160156,284.95001220703125,301.2563171386719,295.8073425292969,298.4939880371094,297.2498474121094,284.9940490722656,1.0,0.6539733409881592,0.409986287355423,0.409986287355423,1.0,1.0,-3.393127918243408,1.0496478080749512,2.343480110168457,0.2804135084152221,0.9401198625564576,0.9401198625564576,0.0,213.1342163085937,220.0,69280.3828125,0.0,3460.7607421875,1.0,278.8442077636719,283.0592956542969,298.7909851074219,303.2330322265625,293.1499938964844,293.1499938964844,278.54998779296875,33260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710339069366455,1.0,0.0,0.0,3.929947853088379,3.929975032806397,1.0305446949132602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2900390625,0.0,1885.7127685546875,1895.4371337890625,0.0,3132.50927734375,0.971805453300476,1.0,0.0,3.0,1.0,0.0
17771520,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7616970539093018,0.3306137323379516,0.3016902208328247,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9009072184562684,0.5538840293884277,0.5274162888526917,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9945054054260254,0.7425822019577026,0.5190514922142029,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.841533899307251,0.4500711262226105,0.4299340546131134,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6750020980834961,0.2278483211994171,1.0474308729171753,284.9955139160156,284.95001220703125,301.2563171386719,295.8073425292969,298.4939880371094,297.2498474121094,284.9940490722656,1.0,0.6539733409881592,0.409986287355423,0.409986287355423,1.0,1.0,-3.393127918243408,1.0496478080749512,2.343480110168457,0.2804135084152221,0.9401198625564576,0.9401198625564576,0.0,213.1342163085937,220.0,69280.3828125,0.0,3460.7607421875,1.0,278.8442077636719,283.0592956542969,298.7909851074219,303.2330322265625,293.1499938964844,293.1499938964844,278.54998779296875,33260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710339069366455,1.0,0.0,0.0,3.929947853088379,3.929975032806397,1.0305446949132602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2900390625,0.0,1885.7127685546875,1895.4371337890625,0.0,3132.50927734375,0.971805453300476,1.0,0.0,3.0,1.0,0.0
17771580,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7581719756126404,0.3295983672142029,0.3010973036289215,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8964813351631165,0.5522695779800415,0.526260495185852,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.992406725883484,0.7450422644615173,0.5210581421852112,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8380212783813477,0.44919553399086,0.4294413924217224,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6721477508544922,0.227610245347023,1.04755699634552,284.9078674316406,284.95001220703125,301.19696044921875,295.8047790527344,298.467041015625,297.2421569824219,284.908447265625,1.0,0.6557127237319946,0.4090113937854767,0.4090113937854767,1.0,1.0,-3.393005609512329,1.0468623638153076,2.346143245697021,0.2777641415596008,0.8546381592750549,0.8546381592750549,0.0,216.53128051757807,223.0,69754.15625,0.0,3480.163818359375,1.0,278.5560302734375,282.9557189941406,298.8189392089844,303.3659973144531,293.1499938964844,293.1499938964844,278.8500061035156,38858.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774247765541077,1.0,0.0,0.0,3.788977861404419,3.7890048027038574,9.579380275681617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.642578125,0.0,1754.3900146484375,1895.4371337890625,0.0,3192.4423828125,0.9448323249816896,1.0,0.0,3.0,1.0,0.0
17771640,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7581719756126404,0.3295983672142029,0.3010973036289215,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8964813351631165,0.5522695779800415,0.526260495185852,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.992406725883484,0.7450422644615173,0.5210581421852112,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8380212783813477,0.44919553399086,0.4294413924217224,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6721477508544922,0.227610245347023,1.04755699634552,284.9078674316406,284.95001220703125,301.19696044921875,295.8047790527344,298.467041015625,297.2421569824219,284.908447265625,1.0,0.6557127237319946,0.4090113937854767,0.4090113937854767,1.0,1.0,-3.393005609512329,1.0468623638153076,2.346143245697021,0.2777641415596008,0.8546381592750549,0.8546381592750549,0.0,216.53128051757807,223.0,69754.15625,0.0,3480.163818359375,1.0,278.5560302734375,282.9557189941406,298.8189392089844,303.3659973144531,293.1499938964844,293.1499938964844,278.8500061035156,38858.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774247765541077,1.0,0.0,0.0,3.788977861404419,3.7890048027038574,9.579380275681617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.642578125,0.0,1754.3900146484375,1895.4371337890625,0.0,3192.4423828125,0.9448323249816896,1.0,0.0,3.0,1.0,0.0
17771700,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7566390037536621,0.3294860422611236,0.3008510768413543,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8945155143737793,0.5518851280212402,0.5257269144058228,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9915681481361388,0.7469541430473328,0.5221665501594543,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8364704847335815,0.4490939378738403,0.4292119443416595,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6708739399909973,0.2276530265808105,1.047535419464111,285.0189208984375,284.95001220703125,301.1669006347656,295.8031616210937,298.45751953125,297.2440490722656,285.0186462402344,1.0,0.6565373539924622,0.4085239470005035,0.4085239470005035,1.0,1.0,-3.393092155456543,1.0455273389816284,2.347564935684204,0.2763366997241974,0.934068500995636,0.934068500995636,0.0,218.0616455078125,223.0,68986.515625,0.0,3489.248291015625,1.0,278.8048400878906,283.08270263671875,298.77349853515625,303.1526794433594,293.1499938964844,293.1499938964844,278.8500061035156,33517.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719760179519653,1.0,0.0,0.0,3.8519399166107178,3.851966381072998,9.900389841277502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.53515625,0.0,1789.533447265625,1895.4371337890625,0.0,3141.345703125,0.9565861225128174,1.0,0.0,3.0,1.0,0.0
17771760,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7556852102279663,0.3294307291507721,0.3008631765842438,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.893181324005127,0.5515783429145813,0.5254989266395569,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9912551641464232,0.7488915920257568,0.5235822200775146,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8354665637016296,0.4490763247013092,0.4292430877685547,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6701053380966187,0.2277700752019882,1.0482124090194702,284.9955444335937,284.95001220703125,301.1366271972656,295.80126953125,298.4485778808594,297.2467346191406,284.9941101074219,1.0,0.6574779748916626,0.4080553948879242,0.4080553948879242,1.0,1.0,-3.395385265350342,1.045012593269348,2.350372791290283,0.2752960622310638,0.937595546245575,0.937595546245575,0.0,219.2872772216797,226.0,69162.703125,0.0,3501.7509765625,1.0,278.8442687988281,283.06365966796875,298.784912109375,303.2195129394531,293.1499938964844,293.1499938964844,278.54998779296875,33229.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870846688747406,1.0,0.0,0.0,3.9193153381347656,3.919342517852783,1.0249759725411425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.55859375,0.0,1871.85546875,1895.4371337890625,0.0,3130.753173828125,0.9694852828979492,1.0,0.0,3.0,1.0,0.0
17771820,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7523903846740723,0.3284025490283966,0.3002564013004303,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8889922499656677,0.5499516129493713,0.5243284106254578,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9892231822013856,0.7512944340705872,0.525550901889801,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8321745991706848,0.4481858015060425,0.4287333786487579,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6674468517303467,0.2275309115648269,1.0483264923095703,284.9084777832031,284.95001220703125,301.07537841796875,295.7967224121094,298.42144775390625,297.2391662597656,284.9089660644531,1.0,0.6591692566871643,0.4071183204650879,0.4071183204650879,1.0,1.0,-3.3951478004455566,1.042280912399292,2.3528668880462646,0.2727314531803131,0.8527759909629822,0.8527759909629822,0.0,222.63201904296875,229.0,69627.375,0.0,3520.590087890625,1.0,278.5561218261719,282.9605407714844,298.8111877441406,303.3505859375,293.1499938964844,293.1499938964844,278.8500061035156,38841.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773104548454285,1.0,0.0,0.0,3.7781150341033936,3.778141736984253,9.52453206082282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.7626953125,0.0,1741.1627197265625,1895.4371337890625,0.0,3191.370361328125,0.9424125552177428,1.0,0.0,3.0,1.0,0.0
17771880,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7523903846740723,0.3284025490283966,0.3002564013004303,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8889922499656677,0.5499516129493713,0.5243284106254578,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9892231822013856,0.7512944340705872,0.525550901889801,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8321745991706848,0.4481858015060425,0.4287333786487579,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6674468517303467,0.2275309115648269,1.0483264923095703,284.9084777832031,284.95001220703125,301.07537841796875,295.7967224121094,298.42144775390625,297.2391662597656,284.9089660644531,1.0,0.6591692566871643,0.4071183204650879,0.4071183204650879,1.0,1.0,-3.3951478004455566,1.042280912399292,2.3528668880462646,0.2727314531803131,0.8527759909629822,0.8527759909629822,0.0,222.63201904296875,229.0,69627.375,0.0,3520.590087890625,1.0,278.5561218261719,282.9605407714844,298.8111877441406,303.3505859375,293.1499938964844,293.1499938964844,278.8500061035156,38841.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773104548454285,1.0,0.0,0.0,3.7781150341033936,3.778141736984253,9.52453206082282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.7626953125,0.0,1741.1627197265625,1895.4371337890625,0.0,3191.370361328125,0.9424125552177428,1.0,0.0,3.0,1.0,0.0
17771940,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7506244778633118,0.328283429145813,0.3000006675720215,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.886663019657135,0.5494704842567444,0.5236965417861938,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9883062243461608,0.7539153099060059,0.5271438956260681,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8303638696670532,0.4480860829353332,0.4284975826740265,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.665987491607666,0.2276213318109512,1.0485050678253174,285.00946044921875,284.95001220703125,301.0332336425781,295.79296875,298.4088134765625,297.2424621582031,285.00714111328125,1.0,0.6603003740310669,0.4064810872077942,0.4064810872077942,1.0,1.0,-3.39591908454895,1.040757417678833,2.355161428451538,0.2709455788135528,0.9333863854408264,0.9333863854408264,0.0,224.5789337158203,229.0,68948.0,0.0,3533.7177734375,1.0,278.8273010253906,283.0783386230469,298.76544189453125,303.1614074707031,293.1499938964844,293.1499938964844,278.8500061035156,32916.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710315227508545,1.0,0.0,0.0,3.877275705337525,3.877302408218384,1.003105580821284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.130859375,0.0,1816.2593994140625,1895.4371337890625,0.0,3132.48681640625,0.960266888141632,1.0,0.0,3.0,1.0,0.0
17772000,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7500551342964172,0.3282082378864288,0.3000072836875915,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8858545422554016,0.5492327809333801,0.5235512852668762,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9881190657615662,0.7550745606422424,0.5280373096466064,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8297610878944397,0.4480419456958771,0.4285197854042053,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.665536642074585,0.2276832312345504,1.048967361450195,284.99517822265625,284.95001220703125,301.01324462890625,295.7909851074219,298.402587890625,297.24365234375,284.994140625,1.0,0.6608983874320984,0.4061812460422516,0.4061812460422516,1.0,1.0,-3.3974103927612305,1.0404313802719116,2.3569788932800293,0.2702997326850891,0.9348318576812744,0.9348318576812744,0.0,225.36219787597656,232.0,69028.4140625,0.0,3541.791015625,1.0,278.8433532714844,283.068115234375,298.7757263183594,303.2023010253906,293.1499938964844,293.1499938964844,278.54998779296875,33332.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708619475364685,1.0,0.0,0.0,3.9064621925354,3.906489372253418,1.018264356389409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.1513671875,0.0,1856.32861328125,1895.4371337890625,0.0,3130.89599609375,0.9668864607810974,1.0,0.0,3.0,1.0,0.0
17772060,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.746919572353363,0.3271645903587341,0.2993771731853485,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8818346261978149,0.5475912690162659,0.522355854511261,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9861000180244446,0.7574129700660706,0.5299510359764099,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8266030550003052,0.4471362829208374,0.4279867708683014,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6630126237869263,0.2274377197027206,1.0490343570709229,284.9089660644531,284.95001220703125,300.95025634765625,295.783935546875,298.3751525878906,297.23614501953125,284.90936279296875,1.0,0.6625543832778931,0.4052544832229614,0.4052544832229614,1.0,1.0,-3.396963596343994,1.0376437902450562,2.3593199253082275,0.2677270174026489,0.8506935238838196,0.8506935238838196,0.0,228.7012634277344,235.0,69484.2734375,0.0,3560.110107421875,1.0,278.5561828613281,282.9653625488281,298.7987060546875,303.3294677734375,293.1499938964844,293.1499938964844,278.8500061035156,38830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773379325866699,1.0,0.0,0.0,3.766459226608277,3.7664856910705566,9.465854873269564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.9013671875,0.0,1727.09130859375,1895.4371337890625,0.0,3191.628173828125,0.9398237466812134,1.0,0.0,3.0,1.0,0.0
17772120,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.746919572353363,0.3271645903587341,0.2993771731853485,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8818346261978149,0.5475912690162659,0.522355854511261,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9861000180244446,0.7574129700660706,0.5299510359764099,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8266030550003052,0.4471362829208374,0.4279867708683014,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6630126237869263,0.2274377197027206,1.0490343570709229,284.9089660644531,284.95001220703125,300.95025634765625,295.783935546875,298.3751525878906,297.23614501953125,284.90936279296875,1.0,0.6625543832778931,0.4052544832229614,0.4052544832229614,1.0,1.0,-3.396963596343994,1.0376437902450562,2.3593199253082275,0.2677270174026489,0.8506935238838196,0.8506935238838196,0.0,228.7012634277344,235.0,69484.2734375,0.0,3560.110107421875,1.0,278.5561828613281,282.9653625488281,298.7987060546875,303.3294677734375,293.1499938964844,293.1499938964844,278.8500061035156,38830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773379325866699,1.0,0.0,0.0,3.766459226608277,3.7664856910705566,9.465854873269564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.9013671875,0.0,1727.09130859375,1895.4371337890625,0.0,3191.628173828125,0.9398237466812134,1.0,0.0,3.0,1.0,0.0
17772180,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7446994781494141,0.3269447982311249,0.2991089522838592,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8788280487060547,0.5468460917472839,0.5215585231781006,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9850183129310608,0.7611235976219177,0.5323925018310547,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8242824673652649,0.4469710290431976,0.4277563691139221,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6612042784690857,0.2275807559490203,1.0496422052383425,284.9942321777344,284.95001220703125,300.8864440917969,295.7754821777344,298.3559265136719,297.2405700683594,284.99322509765625,1.0,0.6642532348632812,0.4043277502059936,0.4043277502059936,1.0,1.0,-3.399064779281616,1.0357530117034912,2.363311767578125,0.2652966380119324,0.931490957736969,0.931490957736969,0.0,231.4263458251953,238.0,68879.7734375,0.0,3580.9345703125,1.0,278.84326171875,283.07177734375,298.76055908203125,303.1783142089844,293.1499938964844,293.1499938964844,278.54998779296875,33348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709582686424255,1.0,0.0,0.0,3.894566297531128,3.8945932388305664,1.0120721753992257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.6884765625,0.0,1841.4139404296875,1895.4371337890625,0.0,3131.7998046875,0.964219093322754,1.0,0.0,3.0,1.0,0.0
17772240,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7446994781494141,0.3269447982311249,0.2991089522838592,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8788280487060547,0.5468460917472839,0.5215585231781006,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9850183129310608,0.7611235976219177,0.5323925018310547,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8242824673652649,0.4469710290431976,0.4277563691139221,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6612042784690857,0.2275807559490203,1.0496422052383425,284.9942321777344,284.95001220703125,300.8864440917969,295.7754821777344,298.3559265136719,297.2405700683594,284.99322509765625,1.0,0.6642532348632812,0.4043277502059936,0.4043277502059936,1.0,1.0,-3.399064779281616,1.0357530117034912,2.363311767578125,0.2652966380119324,0.931490957736969,0.931490957736969,0.0,231.4263458251953,238.0,68879.7734375,0.0,3580.9345703125,1.0,278.84326171875,283.07177734375,298.76055908203125,303.1783142089844,293.1499938964844,293.1499938964844,278.54998779296875,33348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709582686424255,1.0,0.0,0.0,3.894566297531128,3.8945932388305664,1.0120721753992257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.6884765625,0.0,1841.4139404296875,1895.4371337890625,0.0,3131.7998046875,0.964219093322754,1.0,0.0,3.0,1.0,0.0
17772300,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7434573769569397,0.3264332711696625,0.2989223003387451,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8771803975105286,0.5460448861122131,0.5211129188537598,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9842911958694458,0.762254536151886,0.5334948301315308,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8230025172233582,0.4465447664260864,0.4276202917098999,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6602272987365723,0.2274871468544006,1.0500255823135376,284.8681640625,284.95001220703125,300.854248046875,295.77069091796875,298.3422241210937,297.237060546875,284.8686828613281,1.0,0.6651310920715332,0.4038643836975097,0.4038643836975097,1.0,1.0,-3.3999345302581787,1.0347342491149902,2.3652002811431885,0.2641757726669311,0.8403539061546326,0.8403539061546326,0.0,232.9374847412109,238.0,69622.6640625,0.0,3591.777099609375,1.0,278.5924987792969,282.9325256347656,298.8012084960937,303.39044189453125,293.1499938964844,293.1499938964844,278.54998779296875,38995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765681385993958,1.0,0.0,0.0,3.833475589752197,3.833502769470215,9.805702347875922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.8525390625,0.0,1809.86328125,1895.4371337890625,0.0,3184.410888671875,0.9515808820724488,1.0,0.0,3.0,1.0,0.0
17772360,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7417131662368774,0.3258861005306244,0.2984623312950134,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8749799728393555,0.5451902747154236,0.5203458070755005,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9830186367034912,0.7633938789367676,0.5342574715614319,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8212310075759888,0.4460539519786834,0.4272090792655945,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6588108539581299,0.2273289114236831,1.049673318862915,284.9092102050781,284.95001220703125,300.82183837890625,295.7655029296875,298.3282470703125,297.2331237792969,284.90966796875,1.0,0.665879487991333,0.4034238755702972,0.4034238755702972,1.0,1.0,-3.398458480834961,1.032961368560791,2.36549711227417,0.2627593576908111,0.8481765389442444,0.8481765389442444,0.0,234.75894165039065,241.0,69313.234375,0.0,3598.8388671875,1.0,278.5564270019531,282.9703369140625,298.7806091308594,303.30145263671875,293.1499938964844,293.1499938964844,278.8500061035156,38859.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774906396865845,1.0,0.0,0.0,3.7530276775360094,3.753054141998291,9.398463021170756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.9130859375,0.0,1711.308349609375,1895.4371337890625,0.0,3193.0595703125,0.9368506669998168,1.0,0.0,3.0,1.0,0.0
17772420,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7395898103713989,0.3256406188011169,0.2981746792793274,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8720953464508057,0.5444186329841614,0.5195279717445374,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.981951892375946,0.7670303583145142,0.5366503000259399,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.818973183631897,0.4458707571029663,0.4269649684429168,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6570941209793091,0.2274627983570099,1.050249695777893,284.9932556152344,284.95001220703125,300.7564697265625,295.7538757324219,298.3088073730469,297.2374267578125,284.99224853515625,1.0,0.6675509214401245,0.4025428891181946,0.4025428891181946,1.0,1.0,-3.400398969650269,1.031131625175476,2.369267463684082,0.2604327499866485,0.927865505218506,0.927865505218506,0.0,237.48426818847656,244.0,68708.84375,0.0,3619.3125,1.0,278.8432006835937,283.0755310058594,298.7393493652344,303.1469421386719,293.1499938964844,293.1499938964844,278.54998779296875,33366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711989521980286,1.0,0.0,0.0,3.881366014480591,3.88139271736145,1.005223111860687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1123046875,0.0,1824.9613037109373,1895.4371337890625,0.0,3134.056884765625,0.9612633585929872,1.0,0.0,3.0,1.0,0.0
17772480,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7395898103713989,0.3256406188011169,0.2981746792793274,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8720953464508057,0.5444186329841614,0.5195279717445374,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.981951892375946,0.7670303583145142,0.5366503000259399,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.818973183631897,0.4458707571029663,0.4269649684429168,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6570941209793091,0.2274627983570099,1.050249695777893,284.9932556152344,284.95001220703125,300.7564697265625,295.7538757324219,298.3088073730469,297.2374267578125,284.99224853515625,1.0,0.6675509214401245,0.4025428891181946,0.4025428891181946,1.0,1.0,-3.400398969650269,1.031131625175476,2.369267463684082,0.2604327499866485,0.927865505218506,0.927865505218506,0.0,237.48426818847656,244.0,68708.84375,0.0,3619.3125,1.0,278.8432006835937,283.0755310058594,298.7393493652344,303.1469421386719,293.1499938964844,293.1499938964844,278.54998779296875,33366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711989521980286,1.0,0.0,0.0,3.881366014480591,3.88139271736145,1.005223111860687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1123046875,0.0,1824.9613037109373,1895.4371337890625,0.0,3134.056884765625,0.9612633585929872,1.0,0.0,3.0,1.0,0.0
17772540,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7367280721664429,0.3245666623115539,0.2975102663040161,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8684080839157104,0.5427482724189758,0.5182965397834778,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.979964792728424,0.769228458404541,0.5384618639945984,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8159878253936768,0.4449457228183746,0.4264057874679565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6548190712928772,0.2272048592567443,1.050244927406311,284.9099426269531,284.95001220703125,300.6903381347656,295.740478515625,298.2809143066406,297.23004150390625,284.91015625,1.0,0.6691494584083557,0.4016619026660919,0.4016619026660919,1.0,1.0,-3.3996269702911377,1.0283427238464355,2.371284246444702,0.2579390108585357,0.8457583785057068,0.8457583785057068,0.0,240.8152008056641,247.0,69126.2421875,0.0,3636.810546875,1.0,278.5563659667969,282.97540283203125,298.7559509277344,303.26519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778174519538879,1.0,0.0,0.0,3.738868474960327,3.738894701004028,9.327681027571088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0029296875,0.0,1694.2733154296875,1895.4371337890625,0.0,3196.123291015625,0.933710277080536,1.0,0.0,3.0,1.0,0.0
17772600,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7367280721664429,0.3245666623115539,0.2975102663040161,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8684080839157104,0.5427482724189758,0.5182965397834778,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.979964792728424,0.769228458404541,0.5384618639945984,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8159878253936768,0.4449457228183746,0.4264057874679565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6548190712928772,0.2272048592567443,1.050244927406311,284.9099426269531,284.95001220703125,300.6903381347656,295.740478515625,298.2809143066406,297.23004150390625,284.91015625,1.0,0.6691494584083557,0.4016619026660919,0.4016619026660919,1.0,1.0,-3.3996269702911377,1.0283427238464355,2.371284246444702,0.2579390108585357,0.8457583785057068,0.8457583785057068,0.0,240.8152008056641,247.0,69126.2421875,0.0,3636.810546875,1.0,278.5563659667969,282.97540283203125,298.7559509277344,303.26519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778174519538879,1.0,0.0,0.0,3.738868474960327,3.738894701004028,9.327681027571088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0029296875,0.0,1694.2733154296875,1895.4371337890625,0.0,3196.123291015625,0.933710277080536,1.0,0.0,3.0,1.0,0.0
17772660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7346880435943604,0.3242961764335632,0.2972045540809631,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8656429052352905,0.5419505834579468,0.5174595713615417,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9789130091667176,0.7727879285812378,0.5408056974411011,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.81376713514328,0.44474858045578,0.4261523485183716,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6531888842582703,0.2273298352956771,1.0507915019989014,284.9922180175781,284.95001220703125,300.62353515625,295.7252197265625,298.26129150390625,297.2342224121094,284.9912414550781,1.0,0.6707947254180908,0.4008304476737976,0.4008304476737976,1.0,1.0,-3.401416778564453,1.0265860557556152,2.374830722808838,0.2557254731655121,0.9239055514335632,0.9239055514335632,0.0,243.5399169921875,250.0,68512.8828125,0.0,3656.9462890625,1.0,278.8431091308594,283.0793151855469,298.7110900878906,303.1069030761719,293.1499938964844,293.1499938964844,278.54998779296875,33386.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871605634689331,1.0,0.0,0.0,3.866689920425415,3.8667166233062735,9.976356523111465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.66796875,0.0,1806.791259765625,1895.4371337890625,0.0,3137.8720703125,0.95797461271286,1.0,0.0,3.0,1.0,0.0
17772720,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7346880435943604,0.3242961764335632,0.2972045540809631,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8656429052352905,0.5419505834579468,0.5174595713615417,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9789130091667176,0.7727879285812378,0.5408056974411011,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.81376713514328,0.44474858045578,0.4261523485183716,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6531888842582703,0.2273298352956771,1.0507915019989014,284.9922180175781,284.95001220703125,300.62353515625,295.7252197265625,298.26129150390625,297.2342224121094,284.9912414550781,1.0,0.6707947254180908,0.4008304476737976,0.4008304476737976,1.0,1.0,-3.401416778564453,1.0265860557556152,2.374830722808838,0.2557254731655121,0.9239055514335632,0.9239055514335632,0.0,243.5399169921875,250.0,68512.8828125,0.0,3656.9462890625,1.0,278.8431091308594,283.0793151855469,298.7110900878906,303.1069030761719,293.1499938964844,293.1499938964844,278.54998779296875,33386.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871605634689331,1.0,0.0,0.0,3.866689920425415,3.8667166233062735,9.976356523111465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.66796875,0.0,1806.791259765625,1895.4371337890625,0.0,3137.8720703125,0.95797461271286,1.0,0.0,3.0,1.0,0.0
17772780,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7319320440292358,0.3232089281082153,0.2965244054794311,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8621135950088501,0.5402675271034241,0.5162115097045898,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9769408702850342,0.7749131321907043,0.5425639152526855,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8108130097389221,0.4438210725784302,0.4255865514278412,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6510266661643982,0.2270669490098953,1.0507553815841677,284.9104919433594,284.95001220703125,300.5560913085937,295.7079772949219,298.2333374023437,297.22686767578125,284.9106140136719,1.0,0.6723668575286865,0.3999989628791809,0.3999989628791809,1.0,1.0,-3.400496006011963,1.0238794088363647,2.3766164779663086,0.2533507347106933,0.8429644703865051,0.8429644703865051,0.0,246.8671417236328,253.0,68909.9140625,0.0,3674.060546875,1.0,278.55645751953125,282.98065185546875,298.723876953125,303.2200012207031,293.1499938964844,293.1499938964844,278.8500061035156,38817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783139586448669,1.0,0.0,0.0,3.72296953201294,3.7229955196380615,9.24851974559715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6201171875,0.0,1675.5364990234375,1895.4371337890625,0.0,3200.777587890625,0.9301859736442566,1.0,0.0,3.0,1.0,0.0
17772840,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7319320440292358,0.3232089281082153,0.2965244054794311,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8621135950088501,0.5402675271034241,0.5162115097045898,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9769408702850342,0.7749131321907043,0.5425639152526855,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8108130097389221,0.4438210725784302,0.4255865514278412,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6510266661643982,0.2270669490098953,1.0507553815841677,284.9104919433594,284.95001220703125,300.5560913085937,295.7079772949219,298.2333374023437,297.22686767578125,284.9106140136719,1.0,0.6723668575286865,0.3999989628791809,0.3999989628791809,1.0,1.0,-3.400496006011963,1.0238794088363647,2.3766164779663086,0.2533507347106933,0.8429644703865051,0.8429644703865051,0.0,246.8671417236328,253.0,68909.9140625,0.0,3674.060546875,1.0,278.55645751953125,282.98065185546875,298.723876953125,303.2200012207031,293.1499938964844,293.1499938964844,278.8500061035156,38817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783139586448669,1.0,0.0,0.0,3.72296953201294,3.7229955196380615,9.24851974559715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6201171875,0.0,1675.5364990234375,1895.4371337890625,0.0,3200.777587890625,0.9301859736442566,1.0,0.0,3.0,1.0,0.0
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7307268977165222,0.3230408430099487,0.2962415218353271,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.860548734664917,0.5398265719413757,0.5156409740447998,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9761725664138794,0.7766549587249756,0.5435603260993958,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8094841241836548,0.4436832964420318,0.425333559513092,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6500617265701294,0.2270932346582412,1.050681471824646,285.0164794921875,284.95001220703125,300.5220947265625,295.6985778808594,298.2231750488281,297.2286376953125,285.0157165527344,1.0,0.6731210350990295,0.3995832502841949,0.3995832502841949,1.0,1.0,-3.4002685546875,1.0226125717163086,2.3776559829711914,0.2520784735679626,0.9190021753311156,0.9190021753311156,0.0,248.3683624267578,253.0,68155.515625,0.0,3682.242919921875,1.0,278.8033752441406,283.1025695800781,298.6708374023437,303.00018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33433.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730745315551758,1.0,0.0,0.0,3.787299394607544,3.787325143814087,9.57089582698245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.171875,0.0,1710.2474365234375,1895.4371337890625,0.0,3151.6494140625,0.9421042203903198,1.0,0.0,3.0,1.0,0.0
