time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7299503684043884,0.3229149580001831,0.2961967885494232,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.859454333782196,0.5394453406333923,0.515350878238678,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9758924245834352,0.7783945202827454,0.5448504686355591,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8085929155349731,0.4436151385307312,0.4253239929676056,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6494709253311157,0.2271837592124939,1.0512655973434448,284.9902648925781,284.95001220703125,300.48797607421875,295.6886291503906,298.21343994140625,297.23095703125,284.9888916015625,1.0,0.6739860773086548,0.3991782367229461,0.3991782367229461,1.0,1.0,-3.4021074771881104,1.022084355354309,2.380023241043091,0.2511422634124756,0.9191578030586244,0.9191578030586244,0.0,249.59686279296875,256.0,68297.5625,0.0,3693.819580078125,1.0,278.84381103515625,283.08184814453125,298.67431640625,303.05731201171875,293.1499938964844,293.1499938964844,278.54998779296875,33316.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721519708633423,1.0,0.0,0.0,3.853052854537964,3.853079319000244,9.90611169982003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.7265625,0.0,1789.3243408203125,1895.4371337890625,0.0,3142.99658203125,0.9545844793319702,1.0,0.0,3.0,1.0,0.0
17773020,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7272823452949524,0.3218134939670563,0.2955054044723511,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8560829162597656,0.5377485156059265,0.5140910744667053,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9739422798156738,0.7804401516914368,0.5465584397315979,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8056370615959167,0.442688524723053,0.4247594773769378,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.647419273853302,0.2269161343574524,1.051209568977356,284.9109802246094,284.95001220703125,300.4192810058594,295.6671142578125,298.18536376953125,297.2236633300781,284.9110717773437,1.0,0.6755341291427612,0.3983682096004486,0.3983682096004486,1.0,1.0,-3.401076078414917,1.0193941593170166,2.3816819190979004,0.2488150000572204,0.8398433923721313,0.8398433923721313,0.0,252.9158477783203,259.0,68661.3671875,0.0,3710.612060546875,1.0,278.5565795898437,282.9859619140625,298.6835632324219,303.1646423339844,293.1499938964844,293.1499938964844,278.8500061035156,38826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790042996406555,1.0,0.0,0.0,3.705214738845825,3.7052407264709473,9.160518743556169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.2587890625,0.0,1654.9114990234375,1895.4371337890625,0.0,3207.24853515625,0.9262645840644836,1.0,0.0,3.0,1.0,0.0
17773080,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7272823452949524,0.3218134939670563,0.2955054044723511,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8560829162597656,0.5377485156059265,0.5140910744667053,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9739422798156738,0.7804401516914368,0.5465584397315979,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8056370615959167,0.442688524723053,0.4247594773769378,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.647419273853302,0.2269161343574524,1.051209568977356,284.9109802246094,284.95001220703125,300.4192810058594,295.6671142578125,298.18536376953125,297.2236633300781,284.9110717773437,1.0,0.6755341291427612,0.3983682096004486,0.3983682096004486,1.0,1.0,-3.401076078414917,1.0193941593170166,2.3816819190979004,0.2488150000572204,0.8398433923721313,0.8398433923721313,0.0,252.9158477783203,259.0,68661.3671875,0.0,3710.612060546875,1.0,278.5565795898437,282.9859619140625,298.6835632324219,303.1646423339844,293.1499938964844,293.1499938964844,278.8500061035156,38826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790042996406555,1.0,0.0,0.0,3.705214738845825,3.7052407264709473,9.160518743556169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.2587890625,0.0,1654.9114990234375,1895.4371337890625,0.0,3207.24853515625,0.9262645840644836,1.0,0.0,3.0,1.0,0.0
17773140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7257236242294312,0.3215909302234649,0.2951903343200683,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8540482521057129,0.5371206402778625,0.5133591294288635,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9730552434921264,0.7830793857574463,0.5481964349746704,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8038524985313416,0.4425352811813354,0.4245010614395141,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6462128758430481,0.226994439959526,1.0514063835144043,284.9989013671875,284.95001220703125,300.3666687011719,295.64923095703125,298.1702880859375,297.2269897460937,284.9970397949219,1.0,0.6767159104347229,0.397752583026886,0.397752583026886,1.0,1.0,-3.401705026626587,1.017844319343567,2.3838605880737305,0.247059479355812,0.913963258266449,0.913963258266449,0.0,255.04014587402344,259.0,67997.828125,0.0,3724.490478515625,1.0,278.8324584960937,283.0929260253906,298.62646484375,302.9735412597656,293.1499938964844,293.1499938964844,278.8500061035156,33007.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729028105735779,1.0,0.0,0.0,3.8150393962860094,3.815065383911133,9.711612847240758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.8291015625,0.0,1740.348388671875,1895.4371337890625,0.0,3150.038818359375,0.9459861516952516,1.0,0.0,3.0,1.0,0.0
17773200,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7253515720367432,0.3214924335479736,0.2951632142066955,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8535363078117371,0.5368980169296265,0.5132151246070862,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9729083776474,0.7838307619094849,0.5487937927246094,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8034206032752991,0.4424751400947571,0.4244986772537231,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6459420919418335,0.2270242720842361,1.051703929901123,284.9898681640625,284.95001220703125,300.3500061035156,295.643310546875,298.1651916503906,297.2275695800781,284.98895263671875,1.0,0.6771308779716492,0.397558182477951,0.397558182477951,1.0,1.0,-3.402573347091675,1.0175827741622925,2.384990692138672,0.2466254979372024,0.9149317741394044,0.9149317741394044,0.0,255.6434783935547,262.0,68034.9296875,0.0,3730.102294921875,1.0,278.8428955078125,283.0868225097656,298.63018798828125,302.9971618652344,293.1499938964844,293.1499938964844,278.54998779296875,33439.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.8326125144958496,3.832638740539551,9.801286751098814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1708984375,0.0,1765.1480712890625,1895.4371337890625,0.0,3150.89990234375,0.9503549933433532,1.0,0.0,3.0,1.0,0.0
17773260,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7225508689880371,0.3202076852321625,0.2943657338619232,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8501138687133789,0.535016655921936,0.5118428468704224,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9707702398300172,0.7856350541114807,0.5503741502761841,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8003169894218445,0.4413796663284302,0.4238387048244476,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6437854170799255,0.2265665084123611,1.0511444807052612,284.9100341796875,284.95001220703125,300.2800598144531,295.617919921875,298.1357727050781,297.2186889648437,284.90985107421875,1.0,0.6785987615585327,0.3967621922492981,0.3967621922492981,1.0,1.0,-3.4004080295562744,1.0145339965820312,2.385874032974243,0.2442239671945572,0.8353588581085205,0.8353588581085205,0.0,259.10406494140625,265.0,68365.8203125,0.0,3744.95166015625,1.0,278.55682373046875,282.9900207519531,298.63446044921875,303.0980529785156,293.1499938964844,293.1499938964844,278.8500061035156,38868.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798328042030334,1.0,0.0,0.0,3.686056852340698,3.686082601547241,9.06603418115992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1630859375,0.0,1633.109130859375,1895.4371337890625,0.0,3215.013916015625,0.9218581914901732,1.0,0.0,3.0,1.0,0.0
17773320,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7225508689880371,0.3202076852321625,0.2943657338619232,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8501138687133789,0.535016655921936,0.5118428468704224,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9707702398300172,0.7856350541114807,0.5503741502761841,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8003169894218445,0.4413796663284302,0.4238387048244476,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6437854170799255,0.2265665084123611,1.0511444807052612,284.9100341796875,284.95001220703125,300.2800598144531,295.617919921875,298.1357727050781,297.2186889648437,284.90985107421875,1.0,0.6785987615585327,0.3967621922492981,0.3967621922492981,1.0,1.0,-3.4004080295562744,1.0145339965820312,2.385874032974243,0.2442239671945572,0.8353588581085205,0.8353588581085205,0.0,259.10406494140625,265.0,68365.8203125,0.0,3744.95166015625,1.0,278.55682373046875,282.9900207519531,298.63446044921875,303.0980529785156,293.1499938964844,293.1499938964844,278.8500061035156,38868.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798328042030334,1.0,0.0,0.0,3.686056852340698,3.686082601547241,9.06603418115992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1630859375,0.0,1633.109130859375,1895.4371337890625,0.0,3215.013916015625,0.9218581914901732,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7200928926467896,0.3194564580917358,0.2937078773975372,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8471155762672424,0.5337207913398743,0.5106263756752014,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9691662192344666,0.7885223627090454,0.5523264408111572,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7975739240646362,0.4407366812229156,0.4232520759105682,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417471766471863,0.2261959165334701,1.049892544746399,284.9858093261719,284.95001220703125,300.2093200683594,295.5917358398437,298.1124267578125,297.2185974121094,284.9849548339844,1.0,0.6799255609512329,0.3959662318229675,0.3959662318229675,1.0,1.0,-3.3982863426208496,1.0115104913711548,2.3867759704589844,0.2416642755270004,0.9068676233291626,0.9068676233291626,0.0,262.20770263671875,253.0,67657.453125,0.0,3757.831298828125,1.0,278.8426208496094,283.0895690917969,298.5777282714844,302.9224548339844,293.1499938964844,293.1499938964844,278.54998779296875,33604.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736618161201477,1.0,0.0,0.0,3.808300495147705,3.808326482772827,9.67733285506256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.755859375,0.0,1736.850341796875,1895.4371337890625,0.0,3157.157470703125,0.944958508014679,1.0,0.0,3.0,1.0,0.0
17773440,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7200928926467896,0.3194564580917358,0.2937078773975372,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8471155762672424,0.5337207913398743,0.5106263756752014,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9691662192344666,0.7885223627090454,0.5523264408111572,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7975739240646362,0.4407366812229156,0.4232520759105682,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417471766471863,0.2261959165334701,1.049892544746399,284.9858093261719,284.95001220703125,300.2093200683594,295.5917358398437,298.1124267578125,297.2185974121094,284.9849548339844,1.0,0.6799255609512329,0.3959662318229675,0.3959662318229675,1.0,1.0,-3.3982863426208496,1.0115104913711548,2.3867759704589844,0.2416642755270004,0.9068676233291626,0.9068676233291626,0.0,262.20770263671875,253.0,67657.453125,0.0,3757.831298828125,1.0,278.8426208496094,283.0895690917969,298.5777282714844,302.9224548339844,293.1499938964844,293.1499938964844,278.54998779296875,33604.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736618161201477,1.0,0.0,0.0,3.808300495147705,3.808326482772827,9.67733285506256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.755859375,0.0,1736.850341796875,1895.4371337890625,0.0,3157.157470703125,0.944958508014679,1.0,0.0,3.0,1.0,0.0
17773500,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7202160954475403,0.3186485469341278,0.2931662201881408,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.847321093082428,0.5326070189476013,0.5097946524620056,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9703171849250792,0.7891250848770142,0.5530194640159607,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7979082465171814,0.440022200345993,0.4227585196495056,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6419571042060852,0.2257775068283081,1.048452615737915,284.8673095703125,284.95001220703125,300.1736755371094,295.5783996582031,298.0963134765625,297.21246337890625,284.8692932128906,1.0,0.6787439584732056,0.3955682218074798,0.3955682218074798,1.0,1.0,-3.395153760910034,1.009278416633606,2.3858754634857178,0.2402819693088531,0.8187418580055237,0.8187418580055237,0.0,261.1851806640625,253.0,68170.203125,0.0,3744.294189453125,1.0,278.5950622558594,282.961181640625,298.6091003417969,303.11236572265625,293.1499938964844,293.1499938964844,278.54998779296875,39858.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792707920074463,1.0,0.0,0.0,3.72876238822937,3.7287888526916495,9.277324011236488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.9912109375,0.0,1690.285400390625,1895.4371337890625,0.0,3209.74609375,0.9287541508674622,1.0,0.0,3.0,1.0,0.0
17773560,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7207403779029846,0.3178322315216064,0.2923157811164856,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8481012582778931,0.5314627289772034,0.5086011290550232,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9721165299415588,0.7897544503211975,0.553316593170166,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7988053560256958,0.4392602145671844,0.4219387471675873,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6425400972366333,0.2252929955720901,1.04593825340271,284.90936279296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0802307128906,297.206298828125,284.90924072265625,1.0,0.6767928004264832,0.3952251970767975,0.3952251970767975,1.0,1.0,-3.389045000076294,1.0061802864074707,2.3828647136688232,0.2385923117399215,0.8280553817749023,0.8280553817749023,0.0,258.98358154296875,241.0,67798.90625,0.0,3716.77099609375,1.0,278.5570678710937,282.99871826171875,298.57928466796875,303.00909423828125,293.1499938964844,293.1499938964844,278.8500061035156,39106.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800647854804993,1.0,0.0,0.0,3.6486740112304688,3.6486995220184326,8.883076816346147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.3310546875,0.0,1592.32763671875,1895.4371337890625,0.0,3217.187744140625,0.9139796495437622,1.0,0.0,3.0,1.0,0.0
17773620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7243896126747131,0.3169337511062622,0.2910990417003631,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8526779413223267,0.5299595594406128,0.5067461133003235,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9789896607398988,0.7921905517578125,0.5546301603317261,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8035908341407776,0.4384093880653381,0.4207100868225097,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6458999514579773,0.2246876507997512,1.0414645671844482,284.98052978515625,284.95001220703125,300.0657958984375,295.5372314453125,298.0556335449219,297.2047424316406,284.9797058105469,1.0,0.67165207862854,0.3945391476154327,0.3945391476154327,1.0,1.0,-3.380067825317383,1.0011261701583862,2.378941535949707,0.2355231642723083,0.8937172889709473,0.8937172889709473,0.0,251.23651123046875,229.0,66965.5546875,0.0,3650.4658203125,1.0,278.84246826171875,283.09600830078125,298.5204467773437,302.8232116699219,293.1499938964844,293.1499938964844,279.1499938964844,33890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733251094818115,1.0,0.0,0.0,3.76340389251709,3.763429641723633,9.450503739572014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.7666015625,0.0,1685.3360595703125,1895.4371337890625,0.0,3153.99951171875,0.9351198673248292,1.0,0.0,3.0,1.0,0.0
17773680,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7243896126747131,0.3169337511062622,0.2910990417003631,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8526779413223267,0.5299595594406128,0.5067461133003235,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9789896607398988,0.7921905517578125,0.5546301603317261,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8035908341407776,0.4384093880653381,0.4207100868225097,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6458999514579773,0.2246876507997512,1.0414645671844482,284.98052978515625,284.95001220703125,300.0657958984375,295.5372314453125,298.0556335449219,297.2047424316406,284.9797058105469,1.0,0.67165207862854,0.3945391476154327,0.3945391476154327,1.0,1.0,-3.380067825317383,1.0011261701583862,2.378941535949707,0.2355231642723083,0.8937172889709473,0.8937172889709473,0.0,251.23651123046875,229.0,66965.5546875,0.0,3650.4658203125,1.0,278.84246826171875,283.09600830078125,298.5204467773437,302.8232116699219,293.1499938964844,293.1499938964844,279.1499938964844,33890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733251094818115,1.0,0.0,0.0,3.76340389251709,3.763429641723633,9.450503739572014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.7666015625,0.0,1685.3360595703125,1895.4371337890625,0.0,3153.99951171875,0.9351198673248292,1.0,0.0,3.0,1.0,0.0
17773740,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7298153042793274,0.3161588311195373,0.2900375723838806,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.859537661075592,0.5286062955856323,0.5050864219665527,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9875872135162354,0.7946892380714417,0.5560786724090576,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8104732036590576,0.4377259016036987,0.4196704626083374,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6510244011878967,0.2242148518562317,1.0374640226364136,285.0215148925781,284.95001220703125,299.9930725097656,295.5089416503906,298.031982421875,297.20458984375,285.0180053710937,1.0,0.6655705571174622,0.3938530683517456,0.3938530683517456,1.0,1.0,-3.3724753856658936,0.9965476393699646,2.375927686691284,0.2326750457286834,0.9774290323257446,0.9774290323257446,0.0,241.3315277099609,217.0,66450.0625,0.0,3575.34423828125,1.0,279.1440734863281,283.16162109375,298.4998779296875,302.7557373046875,293.1499938964844,293.1499938964844,278.8500061035156,31340.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692283630371094,1.0,0.0,0.0,3.9580235481262207,3.9580507278442383,1.0453218237671535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.322265625,0.0,1906.3863525390625,1895.4371337890625,0.0,3115.572265625,0.976830005645752,1.0,0.0,3.0,1.0,0.0
17773800,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7298153042793274,0.3161588311195373,0.2900375723838806,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.859537661075592,0.5286062955856323,0.5050864219665527,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9875872135162354,0.7946892380714417,0.5560786724090576,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8104732036590576,0.4377259016036987,0.4196704626083374,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6510244011878967,0.2242148518562317,1.0374640226364136,285.0215148925781,284.95001220703125,299.9930725097656,295.5089416503906,298.031982421875,297.20458984375,285.0180053710937,1.0,0.6655705571174622,0.3938530683517456,0.3938530683517456,1.0,1.0,-3.3724753856658936,0.9965476393699646,2.375927686691284,0.2326750457286834,0.9774290323257446,0.9774290323257446,0.0,241.3315277099609,217.0,66450.0625,0.0,3575.34423828125,1.0,279.1440734863281,283.16162109375,298.4998779296875,302.7557373046875,293.1499938964844,293.1499938964844,278.8500061035156,31340.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692283630371094,1.0,0.0,0.0,3.9580235481262207,3.9580507278442383,1.0453218237671535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.322265625,0.0,1906.3863525390625,1895.4371337890625,0.0,3115.572265625,0.976830005645752,1.0,0.0,3.0,1.0,0.0
17773860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7348217368125916,0.3142007887363434,0.2881855070590973,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8662404417991638,0.5259155035018921,0.5025004744529724,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9951599836349488,0.7951291799545288,0.5564099550247192,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8168211579322815,0.4358947873115539,0.4178554117679596,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6560139656066895,0.2230664491653442,1.0314310789108276,284.8877258300781,284.95001220703125,299.9198303222656,295.4800109863281,297.9971008300781,297.1884765625,284.8888244628906,1.0,0.6585659980773926,0.3933390974998474,0.3933390974998474,1.0,1.0,-3.358110189437866,0.9901248216629028,2.367985248565674,0.2296410202980041,0.8593566417694092,0.8593566417694092,0.0,231.4135284423828,205.0,66789.9453125,0.0,3484.6474609375,1.0,278.855712890625,283.02056884765625,298.5048217773437,302.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,39058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782047629356384,1.0,0.0,0.0,3.8314051628112793,3.831432342529297,9.795112418942151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.46875,0.0,1807.80029296875,1895.4371337890625,0.0,3199.75390625,0.9540960788726808,1.0,0.0,3.0,1.0,0.0
17773920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7348217368125916,0.3142007887363434,0.2881855070590973,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8662404417991638,0.5259155035018921,0.5025004744529724,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9951599836349488,0.7951291799545288,0.5564099550247192,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8168211579322815,0.4358947873115539,0.4178554117679596,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6560139656066895,0.2230664491653442,1.0314310789108276,284.8877258300781,284.95001220703125,299.9198303222656,295.4800109863281,297.9971008300781,297.1884765625,284.8888244628906,1.0,0.6585659980773926,0.3933390974998474,0.3933390974998474,1.0,1.0,-3.358110189437866,0.9901248216629028,2.367985248565674,0.2296410202980041,0.8593566417694092,0.8593566417694092,0.0,231.4135284423828,205.0,66789.9453125,0.0,3484.6474609375,1.0,278.855712890625,283.02056884765625,298.5048217773437,302.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,39058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782047629356384,1.0,0.0,0.0,3.8314051628112793,3.831432342529297,9.795112418942151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.46875,0.0,1807.80029296875,1895.4371337890625,0.0,3199.75390625,0.9540960788726808,1.0,0.0,3.0,1.0,0.0
17773980,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.740531861782074,0.3131394684314728,0.2866822779178619,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8737375736236572,0.5241610407829285,0.5002536177635193,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.7977331280708313,0.5508594512939453,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8236079812049866,0.4348288178443908,0.4162830710411072,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6615076661109924,0.2222558856010437,1.0255458354949951,284.9749450683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1883239746094,284.9727783203125,1.0,0.6506810784339905,0.3928251564502716,0.3928251564502716,1.0,1.0,-3.3380374908447266,0.9817684292793274,2.356269121170044,0.225954920053482,0.930142343044281,0.930142343044281,0.0,221.29397583007807,193.0,65679.1171875,0.0,3380.37255859375,1.0,279.14434814453125,283.1333923339844,298.4337463378906,302.65899658203125,293.1499938964844,293.1499938964844,278.8500061035156,33934.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713311553001404,1.0,0.0,0.0,3.9371414184570312,3.937168836593628,1.0343209169150214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5166015625,0.0,1900.3897705078125,1895.4371337890625,0.0,3135.29736328125,0.9737059473991394,1.0,0.0,3.0,1.0,0.0
17774040,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.740531861782074,0.3131394684314728,0.2866822779178619,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8737375736236572,0.5241610407829285,0.5002536177635193,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.7977331280708313,0.5508594512939453,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8236079812049866,0.4348288178443908,0.4162830710411072,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6615076661109924,0.2222558856010437,1.0255458354949951,284.9749450683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97332763671875,297.1883239746094,284.9727783203125,1.0,0.6506810784339905,0.3928251564502716,0.3928251564502716,1.0,1.0,-3.3380374908447266,0.9817684292793274,2.356269121170044,0.225954920053482,0.930142343044281,0.930142343044281,0.0,221.29397583007807,193.0,65679.1171875,0.0,3380.37255859375,1.0,279.14434814453125,283.1333923339844,298.4337463378906,302.65899658203125,293.1499938964844,293.1499938964844,278.8500061035156,33934.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713311553001404,1.0,0.0,0.0,3.9371414184570312,3.937168836593628,1.0343209169150214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5166015625,0.0,1900.3897705078125,1895.4371337890625,0.0,3135.29736328125,0.9737059473991394,1.0,0.0,3.0,1.0,0.0
17774100,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.743084728717804,0.3122239410877228,0.2859295904636383,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8771063685417175,0.5228673219680786,0.4991340041160583,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.7994537949562073,0.5434117913246155,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8266273140907288,0.433954656124115,0.4155165553092956,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6639967560768127,0.2216781675815582,1.0227500200271606,284.8443908691406,284.95001220703125,299.80908203125,295.4354858398437,297.96112060546875,297.188232421875,284.8448181152344,1.0,0.6462197303771973,0.3925681710243225,0.3925681710243225,1.0,1.0,-3.322483777999878,0.9757034778594972,2.346780300140381,0.2234435826539993,0.8286364674568176,0.8286364674568176,0.0,216.623779296875,193.0,66034.1953125,0.0,3318.479736328125,1.0,278.8919982910156,282.9963073730469,298.4634094238281,302.834228515625,293.1499938964844,293.1499938964844,278.8500061035156,40468.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766639232635498,1.0,0.0,0.0,3.843607664108277,3.843635320663452,9.857603799900971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.10546875,0.0,1834.0245361328125,1895.4371337890625,0.0,3185.30908203125,0.9544609785079956,1.0,0.0,3.0,1.0,0.0
17774160,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7455171942710876,0.3113071322441101,0.2849064171314239,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8804075717926025,0.5215505957603455,0.4976917207241058,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.8017949461936951,0.5358840227127075,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.829565167427063,0.4330413341522217,0.4144679009914398,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6664145588874817,0.2210614532232284,1.0191965103149414,284.889892578125,284.95001220703125,299.77197265625,295.4203491210937,297.9509582519531,297.190673828125,284.89031982421875,1.0,0.6414545178413391,0.3924443423748016,0.3924443423748016,1.0,1.0,-3.304933786392212,0.9693117141723632,2.3356220722198486,0.2210070639848709,0.8322588205337524,0.8322588205337524,0.0,211.8802795410156,181.0,65350.99609375,0.0,3252.168212890625,1.0,278.8564147949219,283.04376220703125,298.4289855957031,302.7073669433594,293.1499938964844,293.1499938964844,279.1499938964844,40406.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767539262771606,1.0,0.0,0.0,3.729315996170044,3.729342460632324,9.280078643314482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.767578125,0.0,1695.122314453125,1895.4371337890625,0.0,3186.152587890625,0.9327288866043092,1.0,0.0,3.0,1.0,0.0
17774220,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7523180246353149,0.3103227913379669,0.2835257947444916,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8891674876213074,0.5198380947113037,0.4955448806285858,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.8092294931411743,0.5183348059654236,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8372768759727478,0.4320014417171478,0.4129707515239715,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.672931432723999,0.2203069180250167,1.013586401939392,284.97021484375,284.95001220703125,299.69744873046875,295.38970947265625,297.9437255859375,297.2140197753906,284.9691772460937,1.0,0.6314783096313477,0.3921966850757599,0.3921966850757599,1.0,1.0,-3.2710399627685547,0.9569875597953796,2.3140523433685303,0.2162456512451172,0.8955662250518799,0.8955662250518799,0.0,201.34930419921875,169.0,64033.40234375,0.0,3118.263671875,1.0,279.1429138183594,283.1545104980469,298.3623046875,302.48345947265625,293.1499938964844,293.1499938964844,279.45001220703125,34677.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676794767379761,1.0,0.0,0.0,3.815439462661743,3.815465688705444,9.713648978504352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0244140625,0.0,1753.899169921875,1895.4371337890625,0.0,3101.041748046875,0.9472325444221495,1.0,0.0,3.0,1.0,0.0
17774280,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7523180246353149,0.3103227913379669,0.2835257947444916,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8891674876213074,0.5198380947113037,0.4955448806285858,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.8092294931411743,0.5183348059654236,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8372768759727478,0.4320014417171478,0.4129707515239715,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.672931432723999,0.2203069180250167,1.013586401939392,284.97021484375,284.95001220703125,299.69744873046875,295.38970947265625,297.9437255859375,297.2140197753906,284.9691772460937,1.0,0.6314783096313477,0.3921966850757599,0.3921966850757599,1.0,1.0,-3.2710399627685547,0.9569875597953796,2.3140523433685303,0.2162456512451172,0.8955662250518799,0.8955662250518799,0.0,201.34930419921875,169.0,64033.40234375,0.0,3118.263671875,1.0,279.1429138183594,283.1545104980469,298.3623046875,302.48345947265625,293.1499938964844,293.1499938964844,279.45001220703125,34677.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676794767379761,1.0,0.0,0.0,3.815439462661743,3.815465688705444,9.713648978504352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0244140625,0.0,1753.899169921875,1895.4371337890625,0.0,3101.041748046875,0.9472325444221495,1.0,0.0,3.0,1.0,0.0
17774340,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7593252062797546,0.3096592128276825,0.2825780808925628,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8979796767234802,0.5186001658439636,0.494003415107727,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.8169177770614624,0.5020917654037476,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8450828790664673,0.431325763463974,0.4119581282138824,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6796709895133972,0.2198734879493713,1.0098671913146973,285.0321655273437,284.95001220703125,299.6346130371094,295.3635559082031,297.9430236816406,297.2412109375,285.0278625488281,1.0,0.6227880120277405,0.3919886648654938,0.3919886648654938,1.0,1.0,-3.2428243160247803,0.9467148184776306,2.296109437942505,0.2122877985239029,0.9805946946144104,0.9805946946144104,0.0,192.020248413086,169.0,63079.07421875,0.0,3005.604736328125,1.0,279.43878173828125,283.2422180175781,298.333740234375,302.3649597167969,293.1499938964844,293.1499938964844,279.45001220703125,31423.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861038088798523,1.0,0.0,0.0,3.968998432159424,3.969025850296021,1.0511269010748947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.92578125,0.0,1921.3182373046875,1895.4371337890625,0.0,3038.7412109375,0.9795169234275818,1.0,0.0,3.0,1.0,0.0
17774400,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7607696652412415,0.3094839751720428,0.2824031412601471,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8997769355773926,0.5183117985725403,0.4937179982662201,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.8184015154838562,0.4988906383514404,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8466889262199402,0.4311551451683044,0.4117747247219085,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6810632944107056,0.219777837395668,1.009224772453308,285.015380859375,284.95001220703125,299.62261962890625,295.3585510253906,297.942626953125,297.2460327148437,285.0114440917969,1.0,0.6211069822311401,0.3919490277767181,0.3919490277767181,1.0,1.0,-3.23742938041687,0.9447498321533204,2.29267954826355,0.2115399241447448,0.9772682189941406,0.9772682189941406,0.0,190.22105407714844,172.0,63068.48046875,0.0,2984.1826171875,1.0,279.4443359375,283.22821044921875,298.3382873535156,302.3837280273437,293.1499938964844,293.1499938964844,279.1499938964844,31872.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611950278282166,1.0,0.0,0.0,3.9888744354248047,3.988902091979981,1.0616809049679432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.75,0.0,1951.007080078125,1895.4371337890625,0.0,3040.213623046875,0.9841070771217346,1.0,0.0,3.0,1.0,0.0
17774460,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7640970945358276,0.3075239956378937,0.2807095944881439,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9041548371315002,0.5155096054077148,0.4911969006061554,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8256361484527588,0.4894005060195923,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8507561683654785,0.4291917383670807,0.4100145995616913,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.684506356716156,0.2186684757471084,1.004156231880188,284.8835754394531,284.95001220703125,299.5475158691406,295.3269348144531,297.9285583496094,297.2582702636719,284.8851318359375,1.0,0.6152055263519287,0.3921016454696655,0.3921016454696655,1.0,1.0,-3.2127256393432617,0.936653196811676,2.2760725021362305,0.2088208794593811,0.8558831810951233,0.8558831810951233,0.0,184.5720367431641,175.0,63225.8125,0.0,2901.135986328125,1.0,279.1556091308594,283.0932006835937,298.34552001953125,302.48065185546875,293.1499938964844,293.1499938964844,279.45001220703125,39697.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869066596031189,1.0,0.0,0.0,3.8356411457061768,3.835668563842773,9.816783403948648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.64453125,0.0,1818.0675048828125,1895.4371337890625,0.0,3114.0546875,0.955580711364746,1.0,0.0,3.0,1.0,0.0
17774520,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7640970945358276,0.3075239956378937,0.2807095944881439,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9041548371315002,0.5155096054077148,0.4911969006061554,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8256361484527588,0.4894005060195923,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8507561683654785,0.4291917383670807,0.4100145995616913,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.684506356716156,0.2186684757471084,1.004156231880188,284.8835754394531,284.95001220703125,299.5475158691406,295.3269348144531,297.9285583496094,297.2582702636719,284.8851318359375,1.0,0.6152055263519287,0.3921016454696655,0.3921016454696655,1.0,1.0,-3.2127256393432617,0.936653196811676,2.2760725021362305,0.2088208794593811,0.8558831810951233,0.8558831810951233,0.0,184.5720367431641,175.0,63225.8125,0.0,2901.135986328125,1.0,279.1556091308594,283.0932006835937,298.34552001953125,302.48065185546875,293.1499938964844,293.1499938964844,279.45001220703125,39697.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869066596031189,1.0,0.0,0.0,3.8356411457061768,3.835668563842773,9.816783403948648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.64453125,0.0,1818.0675048828125,1895.4371337890625,0.0,3114.0546875,0.955580711364746,1.0,0.0,3.0,1.0,0.0
17774580,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7650964856147766,0.3064416646957397,0.2794676125049591,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9054908156394958,0.5136699080467224,0.4891495704650879,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8326997756958008,0.4853233993053436,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8521164059638977,0.4280145168304443,0.4086137413978576,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6854902505874634,0.2178986668586731,0.9998146295547484,284.9837951660156,284.95001220703125,299.4722595214844,295.2948913574219,297.9182434082031,297.2752380371094,284.98211669921875,1.0,0.6118810772895813,0.3922542631626129,0.3922542631626129,1.0,1.0,-3.1969518661499023,0.9316518306732178,2.265300035476685,0.2072346657514572,0.9365140199661256,0.9365140199661256,0.0,181.9560394287109,178.0,62231.5546875,0.0,2854.1220703125,1.0,279.4443664550781,283.2153015136719,298.2731628417969,302.2718811035156,293.1499938964844,293.1499938964844,279.1499938964844,33759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610026240348816,1.0,0.0,0.0,3.945865154266357,3.945892572402954,1.0389095450591412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5146484375,0.0,1910.235107421875,1895.4371337890625,0.0,3038.40869140625,0.9756525754928588,1.0,0.0,3.0,1.0,0.0
17774640,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7650964856147766,0.3064416646957397,0.2794676125049591,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9054908156394958,0.5136699080467224,0.4891495704650879,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8326997756958008,0.4853233993053436,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8521164059638977,0.4280145168304443,0.4086137413978576,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6854902505874634,0.2178986668586731,0.9998146295547484,284.9837951660156,284.95001220703125,299.4722595214844,295.2948913574219,297.9182434082031,297.2752380371094,284.98211669921875,1.0,0.6118810772895813,0.3922542631626129,0.3922542631626129,1.0,1.0,-3.1969518661499023,0.9316518306732178,2.265300035476685,0.2072346657514572,0.9365140199661256,0.9365140199661256,0.0,181.9560394287109,178.0,62231.5546875,0.0,2854.1220703125,1.0,279.4443664550781,283.2153015136719,298.2731628417969,302.2718811035156,293.1499938964844,293.1499938964844,279.1499938964844,33759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610026240348816,1.0,0.0,0.0,3.945865154266357,3.945892572402954,1.0389095450591412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5146484375,0.0,1910.235107421875,1895.4371337890625,0.0,3038.40869140625,0.9756525754928588,1.0,0.0,3.0,1.0,0.0
17774700,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7647950649261475,0.3055135905742645,0.2788466215133667,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.905167818069458,0.5123474597930908,0.488149493932724,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.8352110385894775,0.4848187863826751,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8519615530967712,0.4271049499511719,0.4079597294330597,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6852576732635498,0.2173369079828262,0.9978238940238952,284.8523864746094,284.95001220703125,299.4345397949219,295.2787170410156,297.9067077636719,297.27471923828125,284.8517761230469,1.0,0.6109228134155273,0.3923305869102478,0.3923305869102478,1.0,1.0,-3.1912171840667725,0.9298850893974304,2.2613320350646973,0.2067795991897583,0.8379607796669006,0.8379607796669006,0.0,181.4779052734375,178.0,62841.41015625,0.0,2839.703369140625,1.0,279.191650390625,283.0730895996094,298.3081359863281,302.461669921875,293.1499938964844,293.1499938964844,279.1499938964844,39717.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667965531349182,1.0,0.0,0.0,3.869765996932984,3.8697938919067374,9.992236300604418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8486328125,0.0,1860.841064453125,1895.4371337890625,0.0,3092.75927734375,0.9598972201347352,1.0,0.0,3.0,1.0,0.0
17774760,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7635701298713684,0.3045297563076019,0.2779499888420105,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9037949442863464,0.5109490156173706,0.4868242740631103,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8373452425003052,0.4855975806713104,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8508893251419067,0.4261118769645691,0.407025933265686,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6841843128204346,0.216684028506279,0.9950376749038696,284.89630126953125,284.95001220703125,299.3968200683594,295.262451171875,297.8930969238281,297.2713928222656,284.8974609375,1.0,0.610224723815918,0.3922922611236572,0.3922922611236572,1.0,1.0,-3.1850085258483887,0.9276589155197144,2.2573494911193848,0.2059512883424759,0.8420945405960083,0.8420945405960083,0.0,181.5897674560547,181.0,62368.21875,0.0,2827.5693359375,1.0,279.15625,283.1185607910156,298.2760925292969,302.35308837890625,293.1499938964844,293.1499938964844,279.45001220703125,39973.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676023483276367,1.0,0.0,0.0,3.7608351707458496,3.760861873626709,9.437606536266684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.708984375,0.0,1729.18701171875,1895.4371337890625,0.0,3100.318359375,0.9394807815551758,1.0,0.0,3.0,1.0,0.0
