time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7614387273788452,0.3033454418182373,0.2767821848392486,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9012449979782104,0.5090482234954834,0.4848978817462921,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8422362208366394,0.4876591861248016,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8488867282867432,0.4249209463596344,0.4057739973068237,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6820881962776184,0.2157616317272186,0.9906848669052124,284.98974609375,284.95001220703125,299.32135009765625,295.2296447753906,297.8733825683594,297.2753295898437,284.98858642578125,1.0,0.6096368432044983,0.3922155797481537,0.3922155797481537,1.0,1.0,-3.1770215034484863,0.9246962070465088,2.2523255348205566,0.2047353684902191,0.923564076423645,0.923564076423645,0.0,182.23863220214844,184.0,61516.15625,0.0,2814.76171875,1.0,279.4432067871094,283.2331848144531,298.2082214355469,302.15838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33647.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595842123031616,1.0,0.0,0.0,3.8806264400482178,3.880653142929077,1.0048401009044028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.697265625,0.0,1826.2666015625,1895.4371337890625,0.0,3025.10546875,0.9612508416175842,1.0,0.0,3.0,1.0,0.0
17774880,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7614387273788452,0.3033454418182373,0.2767821848392486,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9012449979782104,0.5090482234954834,0.4848978817462921,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8422362208366394,0.4876591861248016,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8488867282867432,0.4249209463596344,0.4057739973068237,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6820881962776184,0.2157616317272186,0.9906848669052124,284.98974609375,284.95001220703125,299.32135009765625,295.2296447753906,297.8733825683594,297.2753295898437,284.98858642578125,1.0,0.6096368432044983,0.3922155797481537,0.3922155797481537,1.0,1.0,-3.1770215034484863,0.9246962070465088,2.2523255348205566,0.2047353684902191,0.923564076423645,0.923564076423645,0.0,182.23863220214844,184.0,61516.15625,0.0,2814.76171875,1.0,279.4432067871094,283.2331848144531,298.2082214355469,302.15838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33647.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595842123031616,1.0,0.0,0.0,3.8806264400482178,3.880653142929077,1.0048401009044028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.697265625,0.0,1826.2666015625,1895.4371337890625,0.0,3025.10546875,0.9612508416175842,1.0,0.0,3.0,1.0,0.0
17774940,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.75947105884552,0.3020784556865692,0.2759269177913666,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8989306688308716,0.50730299949646,0.4835809171199798,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.844075083732605,0.4899871349334717,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8470236659049988,0.4237211644649505,0.4049262702465057,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6802359819412231,0.214929923415184,0.987829566001892,284.8667907714844,284.95001220703125,299.2750549316406,295.2093811035156,297.85369873046875,297.2670288085937,284.8714599609375,1.0,0.6096367239952087,0.3921686112880707,0.3921686112880707,1.0,1.0,-3.172760009765625,0.9230934381484984,2.249666452407837,0.2041505724191665,0.826325535774231,0.826325535774231,0.0,183.18067932128903,184.0,61917.4453125,0.0,2811.1689453125,1.0,279.1783447265625,283.1044921875,298.2398986816406,302.3245544433594,293.1499938964844,293.1499938964844,279.1499938964844,40977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662163615226746,1.0,0.0,0.0,3.7622809410095215,3.76230788230896,9.444864872421022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8779296875,0.0,1738.658935546875,1895.4371337890625,0.0,3087.31640625,0.9381232261657716,1.0,0.0,3.0,1.0,0.0
17775000,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7577891945838928,0.3012920916080475,0.2752067446708679,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8969796299934387,0.5062015652656555,0.4825312793254852,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.8451125621795654,0.4920244812965393,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8454172015190125,0.4229496717453003,0.4041996002197265,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6786532402038574,0.2143630236387252,0.9854499697685242,284.9040222167969,284.95001220703125,299.2458190917969,295.196533203125,297.8410339355469,297.26141357421875,284.9051513671875,1.0,0.6096820831298828,0.3921389281749725,0.3921389281749725,1.0,1.0,-3.169346570968628,0.9218338131904602,2.2475125789642334,0.2036670744419098,0.8353609442710876,0.8353609442710876,0.0,184.0204162597656,187.0,61694.5625,0.0,2808.7587890625,1.0,279.156494140625,283.13690185546875,298.2118835449219,302.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,39730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866508960723877,1.0,0.0,0.0,3.7037296295166016,3.703755617141724,9.153176279141916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3876953125,0.0,1660.058349609375,1895.4371337890625,0.0,3090.06103515625,0.9268742799758912,1.0,0.0,3.0,1.0,0.0
17775060,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.754284143447876,0.2999256253242492,0.2739335894584656,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.892728328704834,0.5041132569313049,0.4804944992065429,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8485209345817566,0.496770977973938,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8419792056083679,0.4216322004795074,0.4028944969177246,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6751312017440796,0.2132339477539062,0.9804449081420898,284.9892578125,284.95001220703125,299.1703491210937,295.16314697265625,297.8158874511719,297.2576599121094,284.98809814453125,1.0,0.6101251244544983,0.3919602930545807,0.3919602930545807,1.0,1.0,-3.163482427597046,0.9193302989006042,2.244152069091797,0.2024631798267364,0.9130237698554992,0.9130237698554992,0.0,186.07733154296875,190.0,60905.6875,0.0,2807.94677734375,1.0,279.44287109375,283.2430114746094,298.1429443359375,302.053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33529.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587498664855957,1.0,0.0,0.0,3.831796646118164,3.831823110580444,9.797115581022808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1875,0.0,1764.8609619140625,1895.4371337890625,0.0,3017.281005859375,0.9501955509185792,1.0,0.0,3.0,1.0,0.0
17775120,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.754284143447876,0.2999256253242492,0.2739335894584656,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.892728328704834,0.5041132569313049,0.4804944992065429,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8485209345817566,0.496770977973938,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8419792056083679,0.4216322004795074,0.4028944969177246,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6751312017440796,0.2132339477539062,0.9804449081420898,284.9892578125,284.95001220703125,299.1703491210937,295.16314697265625,297.8158874511719,297.2576599121094,284.98809814453125,1.0,0.6101251244544983,0.3919602930545807,0.3919602930545807,1.0,1.0,-3.163482427597046,0.9193302989006042,2.244152069091797,0.2024631798267364,0.9130237698554992,0.9130237698554992,0.0,186.07733154296875,190.0,60905.6875,0.0,2807.94677734375,1.0,279.44287109375,283.2430114746094,298.1429443359375,302.053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33529.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587498664855957,1.0,0.0,0.0,3.831796646118164,3.831823110580444,9.797115581022808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1875,0.0,1764.8609619140625,1895.4371337890625,0.0,3017.281005859375,0.9501955509185792,1.0,0.0,3.0,1.0,0.0
17775180,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7498577833175659,0.2977336347103119,0.2722506523132324,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8874455690383911,0.5011144876480103,0.4780026376247406,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.8501575589179993,0.5028225779533386,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8376896977424622,0.4195552170276642,0.4012421369552612,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6708195805549622,0.2116532623767852,0.9745058417320251,284.9055480957031,284.95001220703125,299.094970703125,295.1295166015625,297.7799987792969,297.2388000488281,284.90576171875,1.0,0.6107649803161621,0.3917816877365112,0.3917816877365112,1.0,1.0,-3.1566154956817627,0.9164666533470154,2.2401490211486816,0.201224610209465,0.8274635672569275,0.8274635672569275,0.0,188.76329040527344,193.0,61075.484375,0.0,2808.47607421875,1.0,279.1568603515625,283.1476745605469,298.1452941894531,302.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39541.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658027648925781,1.0,0.0,0.0,3.657809019088745,3.657834529876709,8.927612498155213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1103515625,0.0,1605.9227294921875,1895.4371337890625,0.0,3083.43603515625,0.9163196682929992,1.0,0.0,3.0,1.0,0.0
17775240,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7498577833175659,0.2977336347103119,0.2722506523132324,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8874455690383911,0.5011144876480103,0.4780026376247406,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.8501575589179993,0.5028225779533386,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8376896977424622,0.4195552170276642,0.4012421369552612,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6708195805549622,0.2116532623767852,0.9745058417320251,284.9055480957031,284.95001220703125,299.094970703125,295.1295166015625,297.7799987792969,297.2388000488281,284.90576171875,1.0,0.6107649803161621,0.3917816877365112,0.3917816877365112,1.0,1.0,-3.1566154956817627,0.9164666533470154,2.2401490211486816,0.201224610209465,0.8274635672569275,0.8274635672569275,0.0,188.76329040527344,193.0,61075.484375,0.0,2808.47607421875,1.0,279.1568603515625,283.1476745605469,298.1452941894531,302.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39541.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658027648925781,1.0,0.0,0.0,3.657809019088745,3.657834529876709,8.927612498155213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1103515625,0.0,1605.9227294921875,1895.4371337890625,0.0,3083.43603515625,0.9163196682929992,1.0,0.0,3.0,1.0,0.0
17775300,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7477021217346191,0.2969650030136108,0.2714532613754272,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8848307132720947,0.4999649822711944,0.4767904877662658,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.8513314723968506,0.5058920979499817,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8355651497840881,0.4188060164451599,0.4004305601119995,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6686370372772217,0.2109794467687606,0.9713797569274902,285.0136108398437,284.95001220703125,299.05731201171875,295.11260986328125,297.76593017578125,297.2347106933594,285.0133056640625,1.0,0.6111089587211609,0.3916923701763153,0.3916923701763153,1.0,1.0,-3.153152704238892,0.91502845287323,2.238124370574951,0.2005471736192703,0.9030368328094482,0.9030368328094482,0.0,190.13726806640625,193.0,60263.48828125,0.0,2808.847412109375,1.0,279.4018249511719,283.27178955078125,298.07861328125,301.906982421875,293.1499938964844,293.1499938964844,279.45001220703125,33658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596412539482117,1.0,0.0,0.0,3.719470500946045,3.7194957733154297,9.231144417753968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.537109375,0.0,1632.110107421875,1895.4371337890625,0.0,3025.640625,0.9273638129234314,1.0,0.0,3.0,1.0,0.0
17775360,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7459158301353455,0.2962208390235901,0.270869642496109,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8826013803482056,0.4988584220409393,0.4758351743221283,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8524830341339111,0.5086221694946289,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8337845802307129,0.4181151986122131,0.3998497426509857,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6667675971984863,0.2103484570980072,0.9688198566436768,284.986328125,284.95001220703125,299.0197448730469,295.0956726074219,297.7522888183594,297.23126220703125,284.98468017578125,1.0,0.6115299463272095,0.3916105031967163,0.3916105031967163,1.0,1.0,-3.150808095932007,0.9139935970306396,2.236814498901367,0.2000477463006973,0.9015350937843324,0.9015350937843324,0.0,191.39881896972656,196.0,60291.73828125,0.0,2810.876953125,1.0,279.44317626953125,283.2501525878906,298.0747375488281,301.9468078613281,293.1499938964844,293.1499938964844,279.1499938964844,33440.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579885959625244,1.0,0.0,0.0,3.7866060733795166,3.78663182258606,9.567390861775491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.94140625,0.0,1709.472412109375,1895.4371337890625,0.0,3010.141845703125,0.939731776714325,1.0,0.0,3.0,1.0,0.0
17775420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7413456439971924,0.2939304709434509,0.2691007256507873,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8770764470100403,0.4957395195960998,0.4732315838336944,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.8531482815742493,0.5152633190155029,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8293060064315796,0.4159509837627411,0.3981186151504516,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.662217378616333,0.2086265981197357,0.9622681736946106,284.9076232910156,284.95001220703125,298.9447021484375,295.0616760253906,297.7151184082031,297.2103271484375,284.9071350097656,1.0,0.612320065498352,0.3914467096328735,0.3914467096328735,1.0,1.0,-3.14358139038086,0.9110477566719056,2.232533693313598,0.198809340596199,0.8197491765022278,0.8197491765022278,0.0,194.43907165527344,199.0,60429.7890625,0.0,2812.55078125,1.0,279.1575622558594,283.1597900390625,298.07684326171875,302.0283203125,293.1499938964844,293.1499938964844,279.45001220703125,39329.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649855256080627,1.0,0.0,0.0,3.6096341609954834,3.609659194946289,8.694000257492007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.9296875,0.0,1550.352783203125,1895.4371337890625,0.0,3075.769775390625,0.9056304097175598,1.0,0.0,3.0,1.0,0.0
17775480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7413456439971924,0.2939304709434509,0.2691007256507873,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8770764470100403,0.4957395195960998,0.4732315838336944,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.8531482815742493,0.5152633190155029,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8293060064315796,0.4159509837627411,0.3981186151504516,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.662217378616333,0.2086265981197357,0.9622681736946106,284.9076232910156,284.95001220703125,298.9447021484375,295.0616760253906,297.7151184082031,297.2103271484375,284.9071350097656,1.0,0.612320065498352,0.3914467096328735,0.3914467096328735,1.0,1.0,-3.14358139038086,0.9110477566719056,2.232533693313598,0.198809340596199,0.8197491765022278,0.8197491765022278,0.0,194.43907165527344,199.0,60429.7890625,0.0,2812.55078125,1.0,279.1575622558594,283.1597900390625,298.07684326171875,302.0283203125,293.1499938964844,293.1499938964844,279.45001220703125,39329.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649855256080627,1.0,0.0,0.0,3.6096341609954834,3.609659194946289,8.694000257492007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.9296875,0.0,1550.352783203125,1895.4371337890625,0.0,3075.769775390625,0.9056304097175598,1.0,0.0,3.0,1.0,0.0
17775540,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7376611232757568,0.2924428582191467,0.2677434086799621,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8725231289863586,0.4935429096221924,0.4711234271526336,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8544723391532898,0.5209259390830994,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8256136775016785,0.4145339727401733,0.3967529833316803,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6583799123764038,0.2073005139827728,0.956490993499756,284.986328125,284.95001220703125,298.8759460449219,295.0302734375,297.6886291503906,297.20172119140625,284.9852600097656,1.0,0.6130627393722534,0.3912960290908813,0.3912960290908813,1.0,1.0,-3.137631893157959,0.9085843563079834,2.229047536849976,0.1976741552352905,0.8895872235298157,0.8895872235298157,0.0,197.0704803466797,199.0,59627.98828125,0.0,2814.608154296875,1.0,279.4395446777344,283.26123046875,298.0060119628906,301.8316650390625,293.1499938964844,293.1499938964844,279.45001220703125,33459.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571602702140808,1.0,0.0,0.0,3.729134559631348,3.729159832000733,9.279175401388784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.40625,0.0,1641.804931640625,1895.4371337890625,0.0,3002.374755859375,0.9269967079162598,1.0,0.0,3.0,1.0,0.0
17775600,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7373642325401306,0.2922994196414947,0.2676378786563873,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8721534013748169,0.4933381080627441,0.4709560871124267,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8545549511909485,0.5213963985443115,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.825315535068512,0.4144014716148376,0.396650105714798,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6580700278282166,0.2071819752454757,0.9560332298278807,284.98394775390625,284.95001220703125,298.8699645996094,295.0275573730469,297.6861877441406,297.20074462890625,284.98297119140625,1.0,0.6131331920623779,0.3912829458713531,0.3912829458713531,1.0,1.0,-3.1371958255767822,0.9083977937698364,2.228797912597656,0.19759102165699,0.8898696303367615,0.8898696303367615,0.0,197.2932281494141,202.0,59622.60546875,0.0,2814.917724609375,1.0,279.44219970703125,283.2596740722656,298.0067138671875,301.83648681640625,293.1499938964844,293.1499938964844,279.75,33616.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571409583091736,1.0,0.0,0.0,3.733598947525024,3.733624219894409,9.301406862505246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0537109375,0.0,1648.2081298828125,1895.4371337890625,0.0,3002.194091796875,0.928217351436615,1.0,0.0,3.0,1.0,0.0
17775660,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7337589859962463,0.2907590568065643,0.2663643360137939,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8676629066467285,0.4910687804222107,0.4689313471317291,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.8559483885765076,0.5272011756896973,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8216918706893921,0.4130095541477203,0.3954396545886993,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6543290019035339,0.2058473825454712,0.9505407214164734,285.033447265625,284.95001220703125,298.7955322265625,294.99334716796875,297.65869140625,297.1929626464844,285.029541015625,1.0,0.6140689253807068,0.3911511301994324,0.3911511301994324,1.0,1.0,-3.1321499347686768,0.9062930941581726,2.22585678100586,0.196648359298706,0.98427414894104,0.98427414894104,0.0,200.0716094970703,205.0,59111.14453125,0.0,2819.568603515625,1.0,279.7439270019531,283.3299865722656,297.9808654785156,301.7644348144531,293.1499938964844,293.1499938964844,279.45001220703125,30800.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521143198013306,1.0,0.0,0.0,3.9453861713409424,3.945413112640381,1.038657273966237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2919921875,0.0,1885.689697265625,1895.4371337890625,0.0,2955.078125,0.9736680388450624,1.0,0.0,3.0,1.0,0.0
17775720,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7337589859962463,0.2907590568065643,0.2663643360137939,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8676629066467285,0.4910687804222107,0.4689313471317291,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.8559483885765076,0.5272011756896973,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8216918706893921,0.4130095541477203,0.3954396545886993,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6543290019035339,0.2058473825454712,0.9505407214164734,285.033447265625,284.95001220703125,298.7955322265625,294.99334716796875,297.65869140625,297.1929626464844,285.029541015625,1.0,0.6140689253807068,0.3911511301994324,0.3911511301994324,1.0,1.0,-3.1321499347686768,0.9062930941581726,2.22585678100586,0.196648359298706,0.98427414894104,0.98427414894104,0.0,200.0716094970703,205.0,59111.14453125,0.0,2819.568603515625,1.0,279.7439270019531,283.3299865722656,297.9808654785156,301.7644348144531,293.1499938964844,293.1499938964844,279.45001220703125,30800.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521143198013306,1.0,0.0,0.0,3.9453861713409424,3.945413112640381,1.038657273966237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2919921875,0.0,1885.689697265625,1895.4371337890625,0.0,2955.078125,0.9736680388450624,1.0,0.0,3.0,1.0,0.0
17775780,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.729013979434967,0.2880625426769256,0.264346182346344,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8620074391365051,0.4874774515628814,0.4660249650478363,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.8548287749290466,0.5343359708786011,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8169515132904053,0.4104599356651306,0.3934793770313263,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6497011780738831,0.2038460671901703,0.943146824836731,284.8834228515625,284.95001220703125,298.72149658203125,294.9590759277344,297.6172790527344,297.1655578613281,284.8851928710937,1.0,0.6148676872253418,0.391019344329834,0.391019344329834,1.0,1.0,-3.123567819595337,0.9029667377471924,2.2206010818481445,0.1953649222850799,0.8577495217323303,0.8577495217323303,0.0,203.439193725586,208.0,59563.96875,0.0,2820.1865234375,1.0,279.4556884765625,283.1747741699219,297.9906005859375,301.88800048828125,293.1499938964844,293.1499938964844,279.75,39154.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628624081611633,1.0,0.0,0.0,3.8254952430725098,3.8255224227905273,9.76491833171167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8310546875,0.0,1801.2674560546875,1895.4371337890625,0.0,3055.853515625,0.9527922868728638,1.0,0.0,3.0,1.0,0.0
17775840,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.729013979434967,0.2880625426769256,0.264346182346344,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8620074391365051,0.4874774515628814,0.4660249650478363,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.8548287749290466,0.5343359708786011,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8169515132904053,0.4104599356651306,0.3934793770313263,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6497011780738831,0.2038460671901703,0.943146824836731,284.8834228515625,284.95001220703125,298.72149658203125,294.9590759277344,297.6172790527344,297.1655578613281,284.8851928710937,1.0,0.6148676872253418,0.391019344329834,0.391019344329834,1.0,1.0,-3.123567819595337,0.9029667377471924,2.2206010818481445,0.1953649222850799,0.8577495217323303,0.8577495217323303,0.0,203.439193725586,208.0,59563.96875,0.0,2820.1865234375,1.0,279.4556884765625,283.1747741699219,297.9906005859375,301.88800048828125,293.1499938964844,293.1499938964844,279.75,39154.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628624081611633,1.0,0.0,0.0,3.8254952430725098,3.8255224227905273,9.76491833171167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8310546875,0.0,1801.2674560546875,1895.4371337890625,0.0,3055.853515625,0.9527922868728638,1.0,0.0,3.0,1.0,0.0
17775900,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.726658046245575,0.2870782017707824,0.2633240818977356,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8592135310173035,0.4860578775405884,0.464525431394577,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8547118306159973,0.5378842949867249,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8145400285720825,0.4094833135604858,0.3924306035041809,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6473484039306641,0.2029513716697693,0.9390259385108948,285.0046691894531,284.95001220703125,298.68463134765625,294.94195556640625,297.6009216308594,297.1578063964844,285.0062255859375,1.0,0.6151837110519409,0.3909534215927124,0.3909534215927124,1.0,1.0,-3.1185836791992188,0.9010692834854126,2.2175142765045166,0.1945643275976181,0.9370768070220948,0.9370768070220948,0.0,205.0994567871093,208.0,58607.08203125,0.0,2818.969970703125,1.0,279.7055358886719,283.31353759765625,297.9155578613281,301.6430053710937,293.1499938964844,293.1499938964844,279.75,33943.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570306301116943,1.0,0.0,0.0,3.876909732818604,3.876936674118042,1.0029162922364776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2939453125,0.0,1823.9697265625,1895.4371337890625,0.0,3001.1591796875,0.9626111388206482,1.0,0.0,3.0,1.0,0.0
17775960,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7247871160507202,0.2862114012241363,0.2625988125801086,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8569451570510864,0.4847799837589264,0.4633729755878448,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8547254204750061,0.5408904552459717,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8125825524330139,0.4086463153362274,0.3916840553283691,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6454001665115356,0.2021439224481582,0.9356180429458618,284.98614501953125,284.95001220703125,298.6479187011719,294.9248352050781,297.58624267578125,297.15240478515625,284.9842224121094,1.0,0.6155461072921753,0.3909150063991546,0.3909150063991546,1.0,1.0,-3.1149444580078125,0.8997043967247009,2.215240001678467,0.1940158009529113,0.9405978918075562,0.9405978918075562,0.0,206.5406951904297,196.0,58611.4453125,0.0,2819.296630859375,1.0,279.7442321777344,283.2976379394531,297.906494140625,301.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,33430.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553503751754761,1.0,0.0,0.0,3.944313764572144,3.94434118270874,1.0380928188169491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.248046875,0.0,1905.5709228515625,1895.4371337890625,0.0,2985.40673828125,0.9751904010772704,1.0,0.0,3.0,1.0,0.0
17776020,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7238057255744934,0.2836140394210815,0.2604139745235443,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8561618328094482,0.4812490046024322,0.4602388441562652,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.8538963794708252,0.5387367010116577,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8121392130851746,0.4061180353164673,0.3894678056240082,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6442158222198486,0.2000630795955658,0.926647424697876,284.8858642578125,284.95001220703125,298.5747985839844,294.890625,297.55010986328125,297.13232421875,284.8871154785156,1.0,0.6112120747566223,0.3908381164073944,0.3908381164073944,1.0,1.0,-3.0925354957580566,0.8917425870895386,2.2007927894592285,0.1913836300373077,0.8340358734130859,0.8340358734130859,0.0,204.5065155029297,184.0,58533.40625,0.0,2763.637451171875,1.0,279.4560546875,283.1933288574219,297.9062194824219,301.74285888671875,293.1499938964844,293.1499938964844,279.75,40631.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625794053077698,1.0,0.0,0.0,3.741653680801392,3.741680383682251,9.341582654087688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4990234375,0.0,1711.4217529296875,1895.4371337890625,0.0,3053.198974609375,0.9357011318206788,1.0,0.0,3.0,1.0,0.0
17776080,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7238057255744934,0.2836140394210815,0.2604139745235443,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8561618328094482,0.4812490046024322,0.4602388441562652,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.8538963794708252,0.5387367010116577,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8121392130851746,0.4061180353164673,0.3894678056240082,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6442158222198486,0.2000630795955658,0.926647424697876,284.8858642578125,284.95001220703125,298.5747985839844,294.890625,297.55010986328125,297.13232421875,284.8871154785156,1.0,0.6112120747566223,0.3908381164073944,0.3908381164073944,1.0,1.0,-3.0925354957580566,0.8917425870895386,2.2007927894592285,0.1913836300373077,0.8340358734130859,0.8340358734130859,0.0,204.5065155029297,184.0,58533.40625,0.0,2763.637451171875,1.0,279.4560546875,283.1933288574219,297.9062194824219,301.74285888671875,293.1499938964844,293.1499938964844,279.75,40631.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625794053077698,1.0,0.0,0.0,3.741653680801392,3.741680383682251,9.341582654087688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4990234375,0.0,1711.4217529296875,1895.4371337890625,0.0,3053.198974609375,0.9357011318206788,1.0,0.0,3.0,1.0,0.0
17776140,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7259489297866821,0.2818396389484405,0.2584682703018188,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8591819405555725,0.4785908460617065,0.4573508203029632,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8563563823699951,0.5296359062194824,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8151999115943909,0.4042990207672119,0.3873931467533111,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6457549333572388,0.198388397693634,0.9176940321922302,284.9747009277344,284.95001220703125,298.5022888183594,294.8564758300781,297.5309143066406,297.1359558105469,284.9732360839844,1.0,0.6039845943450928,0.3907612264156341,0.3907612264156341,1.0,1.0,-3.062528133392334,0.881164014339447,2.181364059448242,0.1875680387020111,0.9041483998298644,0.9041483998298644,0.0,198.5335235595703,187.0,57271.4609375,0.0,2673.23974609375,1.0,279.7430114746094,283.3087158203125,297.8265991210937,301.51483154296875,293.1499938964844,293.1499938964844,279.45001220703125,34335.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526695370674133,1.0,0.0,0.0,3.839832782745361,3.8398592472076416,9.83825088951562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8681640625,0.0,1781.0528564453125,1895.4371337890625,0.0,2960.2802734375,0.9524365067481996,1.0,0.0,3.0,1.0,0.0
17776200,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7259489297866821,0.2818396389484405,0.2584682703018188,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8591819405555725,0.4785908460617065,0.4573508203029632,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8563563823699951,0.5296359062194824,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8151999115943909,0.4042990207672119,0.3873931467533111,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6457549333572388,0.198388397693634,0.9176940321922302,284.9747009277344,284.95001220703125,298.5022888183594,294.8564758300781,297.5309143066406,297.1359558105469,284.9732360839844,1.0,0.6039845943450928,0.3907612264156341,0.3907612264156341,1.0,1.0,-3.062528133392334,0.881164014339447,2.181364059448242,0.1875680387020111,0.9041483998298644,0.9041483998298644,0.0,198.5335235595703,187.0,57271.4609375,0.0,2673.23974609375,1.0,279.7430114746094,283.3087158203125,297.8265991210937,301.51483154296875,293.1499938964844,293.1499938964844,279.45001220703125,34335.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526695370674133,1.0,0.0,0.0,3.839832782745361,3.8398592472076416,9.83825088951562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8681640625,0.0,1781.0528564453125,1895.4371337890625,0.0,2960.2802734375,0.9524365067481996,1.0,0.0,3.0,1.0,0.0
17776260,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7255957126617432,0.2794329822063446,0.2563768029212951,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8591269850730896,0.475218802690506,0.4542759358882904,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8582280874252319,0.5261773467063904,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8154076933860779,0.4018501937389374,0.3851711452007293,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6451621055603027,0.1964763402938842,0.909138023853302,284.8986511230469,284.95001220703125,298.43035888671875,294.82244873046875,297.5077514648437,297.133056640625,284.89849853515625,1.0,0.5998513698577881,0.3910337686538696,0.3910337686538696,1.0,1.0,-3.0391907691955566,0.8737940788269043,2.1653966903686523,0.1853015273809433,0.8156769275665283,0.8156769275665283,0.0,195.80523681640625,190.0,57110.30078125,0.0,2613.963623046875,1.0,279.4573059082031,283.2265930175781,297.8285217285156,301.57086181640625,293.1499938964844,293.1499938964844,279.75,40345.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857900083065033,1.0,0.0,0.0,3.621604442596436,3.62162971496582,8.751758286962286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1357421875,0.0,1571.1829833984375,1895.4371337890625,0.0,3009.312255859375,0.9092035889625548,1.0,0.0,3.0,1.0,0.0
17776320,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7255957126617432,0.2794329822063446,0.2563768029212951,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8591269850730896,0.475218802690506,0.4542759358882904,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8582280874252319,0.5261773467063904,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8154076933860779,0.4018501937389374,0.3851711452007293,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6451621055603027,0.1964763402938842,0.909138023853302,284.8986511230469,284.95001220703125,298.43035888671875,294.82244873046875,297.5077514648437,297.133056640625,284.89849853515625,1.0,0.5998513698577881,0.3910337686538696,0.3910337686538696,1.0,1.0,-3.0391907691955566,0.8737940788269043,2.1653966903686523,0.1853015273809433,0.8156769275665283,0.8156769275665283,0.0,195.80523681640625,190.0,57110.30078125,0.0,2613.963623046875,1.0,279.4573059082031,283.2265930175781,297.8285217285156,301.57086181640625,293.1499938964844,293.1499938964844,279.75,40345.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857900083065033,1.0,0.0,0.0,3.621604442596436,3.62162971496582,8.751758286962286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1357421875,0.0,1571.1829833984375,1895.4371337890625,0.0,3009.312255859375,0.9092035889625548,1.0,0.0,3.0,1.0,0.0
17776380,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7242429256439209,0.2777254581451416,0.254715621471405,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8576452136039734,0.4726205170154571,0.4516767859458923,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8604159355163574,0.525924801826477,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8142877221107483,0.4000502824783325,0.383334219455719,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.643542468547821,0.1949094533920288,0.9016984105110168,284.9819030761719,284.95001220703125,298.3591003417969,294.7886047363281,297.4895935058594,297.1365966796875,284.9809265136719,1.0,0.5974510312080383,0.3913063406944275,0.3913063406944275,1.0,1.0,-3.022606372833252,0.8687751889228821,2.153831243515014,0.183927834033966,0.8871836066246033,0.8871836066246033,0.0,195.01356506347656,193.0,56138.65625,0.0,2578.232421875,1.0,279.74224853515625,283.3341979980469,297.7574768066406,301.3670349121094,293.1499938964844,293.1499938964844,280.04998779296875,33910.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477982878684998,1.0,0.0,0.0,3.7359213829040527,3.7359466552734375,9.312981319453684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.13623046875,0.0,1653.1673583984375,1895.4371337890625,0.0,2914.6533203125,0.928945004940033,1.0,0.0,3.0,1.0,0.0
17776440,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7242429256439209,0.2777254581451416,0.254715621471405,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8576452136039734,0.4726205170154571,0.4516767859458923,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8604159355163574,0.525924801826477,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8142877221107483,0.4000502824783325,0.383334219455719,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.643542468547821,0.1949094533920288,0.9016984105110168,284.9819030761719,284.95001220703125,298.3591003417969,294.7886047363281,297.4895935058594,297.1365966796875,284.9809265136719,1.0,0.5974510312080383,0.3913063406944275,0.3913063406944275,1.0,1.0,-3.022606372833252,0.8687751889228821,2.153831243515014,0.183927834033966,0.8871836066246033,0.8871836066246033,0.0,195.01356506347656,193.0,56138.65625,0.0,2578.232421875,1.0,279.74224853515625,283.3341979980469,297.7574768066406,301.3670349121094,293.1499938964844,293.1499938964844,280.04998779296875,33910.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477982878684998,1.0,0.0,0.0,3.7359213829040527,3.7359466552734375,9.312981319453684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.13623046875,0.0,1653.1673583984375,1895.4371337890625,0.0,2914.6533203125,0.928945004940033,1.0,0.0,3.0,1.0,0.0
17776500,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7232739329338074,0.2769301831722259,0.2539601325988769,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8565239310264587,0.4714020788669586,0.450476735830307,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.8613382577896118,0.5266278386116028,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8133796453475952,0.3992315828800201,0.3825158774852752,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.6424910426139832,0.194182813167572,0.8983487486839294,285.07452392578125,284.95001220703125,298.3237609863281,294.771728515625,297.48016357421875,297.1376342773437,285.0752258300781,1.0,0.5967438220977783,0.3914426267147064,0.3914426267147064,1.0,1.0,-3.0160880088806152,0.8668757677078247,2.14921236038208,0.1834760904312133,0.9744688272476196,0.9744688272476196,0.0,195.1180725097656,193.0,55354.07421875,0.0,2566.4169921875,1.0,280.0027160644531,283.4468688964844,297.7219543457031,301.2120361328125,293.1499938964844,293.1499938964844,280.04998779296875,30703.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417951464653015,1.0,0.0,0.0,3.837143659591675,3.8371694087982178,9.82447659225727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9814453125,0.0,1749.178466796875,1895.4371337890625,0.0,2858.491943359375,0.9511207342147828,1.0,0.0,3.0,1.0,0.0
17776560,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7222388982772827,0.2761065363883972,0.2532954216003418,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8552979826927185,0.4701589941978454,0.4493895173072815,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.8620108366012573,0.5276663899421692,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8123720288276672,0.3984012305736542,0.3818022310733795,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.641381561756134,0.1934602260589599,0.8953030109405518,285.0376892089844,284.95001220703125,298.2886047363281,294.75494384765625,297.4698486328125,297.137451171875,285.03369140625,1.0,0.5962986350059509,0.3915838003158569,0.3915838003158569,1.0,1.0,-3.0107100009918213,0.8653815984725952,2.145328521728516,0.1831863075494766,0.9863558411598206,0.9863558411598206,0.0,195.44268798828125,196.0,55519.58203125,0.0,2557.92333984375,1.0,280.0437316894531,283.4104919433594,297.7345886230469,301.2901916503906,293.1499938964844,293.1499938964844,279.75,30762.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410963416099548,1.0,0.0,0.0,3.9472498893737793,3.9472768306732178,1.0396389598099631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7958984375,0.0,1887.7802734375,1895.4371337890625,0.0,2851.960205078125,0.9741724729537964,1.0,0.0,3.0,1.0,0.0
17776620,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7183762788772583,0.2733276784420013,0.2511629164218902,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8509939312934875,0.4663732349872589,0.4462578594684601,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8605479598045349,0.532200038433075,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8085224032402039,0.3955871164798736,0.3795495927333832,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6377740502357483,0.1913542300462722,0.8871932029724121,284.8799133300781,284.95001220703125,298.2188720703125,294.7215270996094,297.4340209960937,297.115478515625,284.8819580078125,1.0,0.5957392454147339,0.3918661177158355,0.3918661177158355,1.0,1.0,-2.997380256652832,0.8614899516105652,2.135890483856201,0.1823688894510269,0.8550909757614136,0.8550909757614136,0.0,197.27833557128903,199.0,55940.17578125,0.0,2542.240966796875,1.0,279.7556457519531,283.25006103515625,297.752685546875,301.41912841796875,293.1499938964844,293.1499938964844,280.04998779296875,39421.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519986867904663,1.0,0.0,0.0,3.823152542114258,3.823179960250856,9.752963023856864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.2490234375,0.0,1800.4759521484375,1895.4371337890625,0.0,2953.99462890625,0.952404797077179,1.0,0.0,3.0,1.0,0.0
