time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7183762788772583,0.2733276784420013,0.2511629164218902,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8509939312934875,0.4663732349872589,0.4462578594684601,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8605479598045349,0.532200038433075,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8085224032402039,0.3955871164798736,0.3795495927333832,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6377740502357483,0.1913542300462722,0.8871932029724121,284.8799133300781,284.95001220703125,298.2188720703125,294.7215270996094,297.4340209960937,297.115478515625,284.8819580078125,1.0,0.5957392454147339,0.3918661177158355,0.3918661177158355,1.0,1.0,-2.997380256652832,0.8614899516105652,2.135890483856201,0.1823688894510269,0.8550909757614136,0.8550909757614136,0.0,197.27833557128903,199.0,55940.17578125,0.0,2542.240966796875,1.0,279.7556457519531,283.25006103515625,297.752685546875,301.41912841796875,293.1499938964844,293.1499938964844,280.04998779296875,39421.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519986867904663,1.0,0.0,0.0,3.823152542114258,3.823179960250856,9.752963023856864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.2490234375,0.0,1800.4759521484375,1895.4371337890625,0.0,2953.99462890625,0.952404797077179,1.0,0.0,3.0,1.0,0.0
17776740,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7144495844841003,0.2713446915149688,0.2492673397064209,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8466457724571228,0.4634296894073486,0.443343311548233,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8597551584243774,0.5372235178947449,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8044337630271912,0.3934677243232727,0.3774360716342926,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6339967846870422,0.1895060688257217,0.8788895606994629,284.9877624511719,284.95001220703125,298.1499938964844,294.6884155273437,297.4062194824219,297.1042785644531,284.98565673828125,1.0,0.5955144166946411,0.3921484351158142,0.3921484351158142,1.0,1.0,-2.985109329223633,0.8579659461975098,2.127143383026123,0.1815579384565353,0.9412184953689576,0.9412184953689576,0.0,199.4292907714844,202.0,54960.40625,0.0,2530.24755859375,1.0,280.0443725585937,283.37701416015625,297.66619873046875,301.2032165527344,293.1499938964844,293.1499938964844,279.75,33371.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435386419296265,1.0,0.0,0.0,3.943819522857666,3.943846940994263,1.037832703332242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.978515625,0.0,1904.4591064453125,1895.4371337890625,0.0,2874.793701171875,0.9749364256858826,1.0,0.0,3.0,1.0,0.0
17776800,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7144495844841003,0.2713446915149688,0.2492673397064209,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8466457724571228,0.4634296894073486,0.443343311548233,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8597551584243774,0.5372235178947449,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8044337630271912,0.3934677243232727,0.3774360716342926,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6339967846870422,0.1895060688257217,0.8788895606994629,284.9877624511719,284.95001220703125,298.1499938964844,294.6884155273437,297.4062194824219,297.1042785644531,284.98565673828125,1.0,0.5955144166946411,0.3921484351158142,0.3921484351158142,1.0,1.0,-2.985109329223633,0.8579659461975098,2.127143383026123,0.1815579384565353,0.9412184953689576,0.9412184953689576,0.0,199.4292907714844,202.0,54960.40625,0.0,2530.24755859375,1.0,280.0443725585937,283.37701416015625,297.66619873046875,301.2032165527344,293.1499938964844,293.1499938964844,279.75,33371.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435386419296265,1.0,0.0,0.0,3.943819522857666,3.943846940994263,1.037832703332242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.978515625,0.0,1904.4591064453125,1895.4371337890625,0.0,2874.793701171875,0.9749364256858826,1.0,0.0,3.0,1.0,0.0
17776860,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7097947001457214,0.2686460316181183,0.2471489310264587,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8417826890945435,0.4596864879131317,0.4401710927486419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8569619655609131,0.5431339740753174,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7997410893440247,0.3906729817390442,0.3751257061958313,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6298442482948303,0.1872962564229965,0.8701249957084656,284.88653564453125,284.95001220703125,298.0812683105469,294.6547546386719,297.3695373535156,297.0807189941406,284.8880310058594,1.0,0.5955164432525635,0.3923562169075012,0.3923562169075012,1.0,1.0,-2.9725453853607178,0.8541374206542969,2.118407964706421,0.1806122958660125,0.8344916701316833,0.8344916701316833,0.0,202.0726318359375,190.0,55082.73046875,0.0,2520.264892578125,1.0,279.7565002441406,283.2710266113281,297.67205810546875,301.2844543457031,293.1499938964844,293.1499938964844,280.04998779296875,40539.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512644171714783,1.0,0.0,0.0,3.743490934371948,3.743517637252808,9.350758887194388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.5908203125,0.0,1712.892578125,1895.4371337890625,0.0,2947.115234375,0.9359840750694276,1.0,0.0,3.0,1.0,0.0
17776920,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7097947001457214,0.2686460316181183,0.2471489310264587,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8417826890945435,0.4596864879131317,0.4401710927486419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8569619655609131,0.5431339740753174,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7997410893440247,0.3906729817390442,0.3751257061958313,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6298442482948303,0.1872962564229965,0.8701249957084656,284.88653564453125,284.95001220703125,298.0812683105469,294.6547546386719,297.3695373535156,297.0807189941406,284.8880310058594,1.0,0.5955164432525635,0.3923562169075012,0.3923562169075012,1.0,1.0,-2.9725453853607178,0.8541374206542969,2.118407964706421,0.1806122958660125,0.8344916701316833,0.8344916701316833,0.0,202.0726318359375,190.0,55082.73046875,0.0,2520.264892578125,1.0,279.7565002441406,283.2710266113281,297.67205810546875,301.2844543457031,293.1499938964844,293.1499938964844,280.04998779296875,40539.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512644171714783,1.0,0.0,0.0,3.743490934371948,3.743517637252808,9.350758887194388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.5908203125,0.0,1712.892578125,1895.4371337890625,0.0,2947.115234375,0.9359840750694276,1.0,0.0,3.0,1.0,0.0
17776980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.709301233291626,0.2666893601417541,0.2451661229133606,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8415562510490417,0.4567440748214721,0.4371479451656341,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8560908436775208,0.5398629903793335,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7997655868530273,0.3885607123374939,0.3728998005390167,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6289223432540894,0.1853971779346466,0.8608423471450806,284.9819030761719,284.95001220703125,298.01202392578125,294.619873046875,297.3437805175781,297.0729064941406,284.9801940917969,1.0,0.5906895399093628,0.3925639986991882,0.3925639986991882,1.0,1.0,-2.948776960372925,0.846382200717926,2.1023945808410645,0.1783511787652969,0.9124076962471008,0.9124076962471008,0.0,199.4236297607422,178.0,53947.3671875,0.0,2463.033447265625,1.0,280.0430603027344,283.3895263671875,297.5906066894531,301.06689453125,293.1499938964844,293.1499938964844,279.75,33924.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413785696029663,1.0,0.0,0.0,3.8544130325317374,3.8544397354125977,9.913106850945042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.40625,0.0,1795.8125,1895.4371337890625,0.0,2854.597900390625,0.9554614424705504,1.0,0.0,3.0,1.0,0.0
17777040,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.709301233291626,0.2666893601417541,0.2451661229133606,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8415562510490417,0.4567440748214721,0.4371479451656341,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8560908436775208,0.5398629903793335,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7997655868530273,0.3885607123374939,0.3728998005390167,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6289223432540894,0.1853971779346466,0.8608423471450806,284.9819030761719,284.95001220703125,298.01202392578125,294.619873046875,297.3437805175781,297.0729064941406,284.9801940917969,1.0,0.5906895399093628,0.3925639986991882,0.3925639986991882,1.0,1.0,-2.948776960372925,0.846382200717926,2.1023945808410645,0.1783511787652969,0.9124076962471008,0.9124076962471008,0.0,199.4236297607422,178.0,53947.3671875,0.0,2463.033447265625,1.0,280.0430603027344,283.3895263671875,297.5906066894531,301.06689453125,293.1499938964844,293.1499938964844,279.75,33924.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413785696029663,1.0,0.0,0.0,3.8544130325317374,3.8544397354125977,9.913106850945042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.40625,0.0,1795.8125,1895.4371337890625,0.0,2854.597900390625,0.9554614424705504,1.0,0.0,3.0,1.0,0.0
17777100,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7100756764411926,0.2653896808624267,0.2441082596778869,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.842585027217865,0.4549121260643005,0.435564637184143,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.8557079434394836,0.5358344316482544,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8009567260742188,0.3871984481811523,0.3717274963855743,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6293004155158997,0.1843224465847015,0.8560624718666077,284.8456115722656,284.95001220703125,297.9772644042969,294.6019897460937,297.3301696777344,297.06817626953125,284.84405517578125,1.0,0.5871749520301819,0.3926678895950317,0.3926678895950317,1.0,1.0,-2.9336116313934326,0.8413541316986084,2.092257499694824,0.1767898052930832,0.8097800016403198,0.8097800016403198,0.0,196.7192230224609,178.0,54320.05078125,0.0,2421.859130859375,1.0,279.7935791015625,283.24615478515625,297.6291809082031,301.2425842285156,293.1499938964844,293.1499938964844,279.75,40719.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471930027008057,1.0,0.0,0.0,3.7603061199188232,3.7603328227996826,9.434951380171696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5986328125,0.0,1734.3076171875,1895.4371337890625,0.0,2908.98681640625,0.9357733130455016,1.0,0.0,3.0,1.0,0.0
17777160,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7109270095825195,0.2640464901924133,0.2427794486284256,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8438082933425903,0.453014999628067,0.4336552619934082,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8556677103042603,0.5310506820678711,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8023334741592407,0.3857594430446625,0.3702601790428161,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6297934651374817,0.1831991970539093,0.8505474328994751,284.8903503417969,284.95001220703125,297.9424133300781,294.5838623046875,297.3175354003906,297.0647277832031,284.89117431640625,1.0,0.5830296874046326,0.3928897082805633,0.3928897082805633,1.0,1.0,-2.915580034255981,0.8356043696403503,2.0799756050109863,0.175110325217247,0.8120913505554199,0.8120913505554199,0.0,193.5290069580078,181.0,53644.12109375,0.0,2373.5166015625,1.0,279.7569885253906,283.2979431152344,297.5932006835937,301.1218566894531,293.1499938964844,293.1499938964844,280.04998779296875,41117.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475214838981628,1.0,0.0,0.0,3.619964122772217,3.6199896335601807,8.743832609070523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.1376953125,0.0,1575.0885009765625,1895.4371337890625,0.0,2912.062255859375,0.9094613194465636,1.0,0.0,3.0,1.0,0.0
17777220,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7109121680259705,0.2621688842773437,0.240856796503067,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8440662026405334,0.4501200914382934,0.4306614995002746,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8572625517845154,0.5268774032592773,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8028373122215271,0.3836481273174286,0.368024617433548,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6292557716369629,0.181396022439003,0.8415615558624268,284.9781799316406,284.95001220703125,297.8725891113281,294.54693603515625,297.3023681640625,297.0717468261719,284.9771423339844,1.0,0.5785488486289978,0.3933333456516266,0.3933333456516266,1.0,1.0,-2.891149044036865,0.828205943107605,2.0629429817199707,0.1729488968849182,0.8830311298370361,0.8830311298370361,0.0,190.4252166748047,184.0,52536.33984375,0.0,2314.8759765625,1.0,280.0422058105469,283.40985107421875,297.5104675292969,300.89715576171875,293.1499938964844,293.1499938964844,280.3500061035156,34130.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360934853553772,1.0,0.0,0.0,3.728869676589966,3.728894948959351,9.277857202505402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.84521484375,0.0,1646.6259765625,1895.4371337890625,0.0,2805.239501953125,0.9275040030479432,1.0,0.0,3.0,1.0,0.0
17777280,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7109121680259705,0.2621688842773437,0.240856796503067,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8440662026405334,0.4501200914382934,0.4306614995002746,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8572625517845154,0.5268774032592773,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8028373122215271,0.3836481273174286,0.368024617433548,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6292557716369629,0.181396022439003,0.8415615558624268,284.9781799316406,284.95001220703125,297.8725891113281,294.54693603515625,297.3023681640625,297.0717468261719,284.9771423339844,1.0,0.5785488486289978,0.3933333456516266,0.3933333456516266,1.0,1.0,-2.891149044036865,0.828205943107605,2.0629429817199707,0.1729488968849182,0.8830311298370361,0.8830311298370361,0.0,190.4252166748047,184.0,52536.33984375,0.0,2314.8759765625,1.0,280.0422058105469,283.40985107421875,297.5104675292969,300.89715576171875,293.1499938964844,293.1499938964844,280.3500061035156,34130.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360934853553772,1.0,0.0,0.0,3.728869676589966,3.728894948959351,9.277857202505402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.84521484375,0.0,1646.6259765625,1895.4371337890625,0.0,2805.239501953125,0.9275040030479432,1.0,0.0,3.0,1.0,0.0
17777340,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7096469402313232,0.260442852973938,0.2392826229333877,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.842831552028656,0.4474341869354248,0.4280996322631836,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.8583113551139832,0.5261648297309875,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8018317222595215,0.3817336857318878,0.3661843240261078,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6277621388435364,0.179764986038208,0.8340603113174438,285.0392150878906,284.95001220703125,297.8026733398437,294.5092468261719,297.28582763671875,297.0767822265625,285.0349426269531,1.0,0.5759702920913696,0.3937769830226898,0.3937769830226898,1.0,1.0,-2.8740880489349365,0.8233585953712463,2.050729513168335,0.1718428432941436,0.9850867390632628,0.9850867390632628,0.0,189.41001892089844,187.0,51803.95703125,0.0,2280.072509765625,1.0,280.3438720703125,283.4906005859375,297.4825134277344,300.8070678710937,293.1499938964844,293.1499938964844,280.04998779296875,30715.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278920650482178,1.0,0.0,0.0,3.9410901069641113,3.94111680984497,1.0363966111981426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5703125,0.0,1879.479736328125,1895.4371337890625,0.0,2728.83154296875,0.9726720452308656,1.0,0.0,3.0,1.0,0.0
17777400,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7096469402313232,0.260442852973938,0.2392826229333877,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.842831552028656,0.4474341869354248,0.4280996322631836,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.8583113551139832,0.5261648297309875,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8018317222595215,0.3817336857318878,0.3661843240261078,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6277621388435364,0.179764986038208,0.8340603113174438,285.0392150878906,284.95001220703125,297.8026733398437,294.5092468261719,297.28582763671875,297.0767822265625,285.0349426269531,1.0,0.5759702920913696,0.3937769830226898,0.3937769830226898,1.0,1.0,-2.8740880489349365,0.8233585953712463,2.050729513168335,0.1718428432941436,0.9850867390632628,0.9850867390632628,0.0,189.41001892089844,187.0,51803.95703125,0.0,2280.072509765625,1.0,280.3438720703125,283.4906005859375,297.4825134277344,300.8070678710937,293.1499938964844,293.1499938964844,280.04998779296875,30715.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278920650482178,1.0,0.0,0.0,3.9410901069641113,3.94111680984497,1.0363966111981426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5703125,0.0,1879.479736328125,1895.4371337890625,0.0,2728.83154296875,0.9726720452308656,1.0,0.0,3.0,1.0,0.0
17777460,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7059882283210754,0.2575916051864624,0.2370532155036926,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8393146395683289,0.4434639811515808,0.4247596859931946,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8560485243797302,0.5290202498435974,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7984616756439209,0.3786858320236206,0.3636761307716369,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.624599814414978,0.1775359511375427,0.8251805901527405,284.8758544921875,284.95001220703125,297.7328186035156,294.4709777832031,297.25299072265625,297.058837890625,284.8782958984375,1.0,0.5744624733924866,0.394383043050766,0.394383043050766,1.0,1.0,-2.857142448425293,0.818925678730011,2.0382168292999268,0.1712247878313064,0.8494013547897339,0.8494013547897339,0.0,190.2522735595703,190.0,52166.7265625,0.0,2254.855712890625,1.0,280.0556640625,283.3276062011719,297.5027160644531,300.9326171875,293.1499938964844,293.1499938964844,280.3500061035156,39792.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391317129135132,1.0,0.0,0.0,3.8069820404052734,3.807008981704712,9.670633289715624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.0849609375,0.0,1783.54638671875,1895.4371337890625,0.0,2833.60400390625,0.94903963804245,1.0,0.0,3.0,1.0,0.0
17777520,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7059882283210754,0.2575916051864624,0.2370532155036926,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8393146395683289,0.4434639811515808,0.4247596859931946,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8560485243797302,0.5290202498435974,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7984616756439209,0.3786858320236206,0.3636761307716369,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.624599814414978,0.1775359511375427,0.8251805901527405,284.8758544921875,284.95001220703125,297.7328186035156,294.4709777832031,297.25299072265625,297.058837890625,284.8782958984375,1.0,0.5744624733924866,0.394383043050766,0.394383043050766,1.0,1.0,-2.857142448425293,0.818925678730011,2.0382168292999268,0.1712247878313064,0.8494013547897339,0.8494013547897339,0.0,190.2522735595703,190.0,52166.7265625,0.0,2254.855712890625,1.0,280.0556640625,283.3276062011719,297.5027160644531,300.9326171875,293.1499938964844,293.1499938964844,280.3500061035156,39792.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391317129135132,1.0,0.0,0.0,3.8069820404052734,3.807008981704712,9.670633289715624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.0849609375,0.0,1783.54638671875,1895.4371337890625,0.0,2833.60400390625,0.94903963804245,1.0,0.0,3.0,1.0,0.0
17777580,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7020005583763123,0.2555003464221954,0.2350392639636993,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8353878259658813,0.4402975440025329,0.42161425948143,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.8542434573173523,0.5330167412757874,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7946086525917053,0.3763016164302826,0.3612951636314392,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6209571361541748,0.1755542606115341,0.8161854147911072,284.9889221191406,284.95001220703125,297.6631774902344,294.4322509765625,297.2261047363281,297.0489807128906,284.9866027832031,1.0,0.5735979676246643,0.3949891030788421,0.3949891030788421,1.0,1.0,-2.8420662879943848,0.8151514530181885,2.026914596557617,0.1707299649715423,0.938198447227478,0.938198447227478,0.0,191.76568603515625,193.0,51164.19140625,0.0,2236.326171875,1.0,280.3442687988281,283.4583435058594,297.4068298339844,300.7077941894531,293.1499938964844,293.1499938964844,280.04998779296875,33309.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298788070678711,1.0,0.0,0.0,3.929332256317138,3.929359436035156,1.0302218242941308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2607421875,0.0,1885.31298828125,1895.4371337890625,0.0,2747.3173828125,0.9716319441795348,1.0,0.0,3.0,1.0,0.0
17777640,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7020005583763123,0.2555003464221954,0.2350392639636993,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8353878259658813,0.4402975440025329,0.42161425948143,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.8542434573173523,0.5330167412757874,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7946086525917053,0.3763016164302826,0.3612951636314392,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6209571361541748,0.1755542606115341,0.8161854147911072,284.9889221191406,284.95001220703125,297.6631774902344,294.4322509765625,297.2261047363281,297.0489807128906,284.9866027832031,1.0,0.5735979676246643,0.3949891030788421,0.3949891030788421,1.0,1.0,-2.8420662879943848,0.8151514530181885,2.026914596557617,0.1707299649715423,0.938198447227478,0.938198447227478,0.0,191.76568603515625,193.0,51164.19140625,0.0,2236.326171875,1.0,280.3442687988281,283.4583435058594,297.4068298339844,300.7077941894531,293.1499938964844,293.1499938964844,280.04998779296875,33309.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298788070678711,1.0,0.0,0.0,3.929332256317138,3.929359436035156,1.0302218242941308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2607421875,0.0,1885.31298828125,1895.4371337890625,0.0,2747.3173828125,0.9716319441795348,1.0,0.0,3.0,1.0,0.0
17777700,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6999071836471558,0.2541609108448028,0.2340767830610275,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8333194851875305,0.4383869767189026,0.4200940728187561,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.8523966670036316,0.5353310704231262,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7925677299499512,0.3748277425765991,0.3601555526256561,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6190404891967773,0.1744380742311477,0.8118702173233032,284.8453369140625,284.95001220703125,297.62847900390625,294.4127502441406,297.2091064453125,297.0391540527344,284.8418884277344,1.0,0.5733712911605835,0.3952921330928802,0.3952921330928802,1.0,1.0,-2.835310220718384,0.8135294318199158,2.0217807292938232,0.1706325262784958,0.8323621153831482,0.8323621153831482,0.0,192.72711181640625,193.0,51788.6484375,0.0,2229.43505859375,1.0,280.0918884277344,283.3038024902344,297.4476013183594,300.8938903808594,293.1499938964844,293.1499938964844,280.04998779296875,39550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366425037384033,1.0,0.0,0.0,3.857591390609741,3.857619047164917,9.92946297628805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.26123046875,0.0,1844.2364501953125,1895.4371337890625,0.0,2810.36279296875,0.9567545652389526,1.0,0.0,3.0,1.0,0.0
17777760,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6972399950027466,0.2527205944061279,0.2328374236822128,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8307622075080872,0.4363502264022827,0.4182398915290832,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.850108802318573,0.5382576584815979,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.790000855922699,0.3732272982597351,0.3587175607681274,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6166917085647583,0.1732366681098938,0.8068448305130005,284.8840026855469,284.95001220703125,297.5939025878906,294.39324951171875,297.1908264160156,297.02740478515625,284.88641357421875,1.0,0.5731678605079651,0.3955358564853668,0.3955358564853668,1.0,1.0,-2.8273422718048096,0.8113387227058411,2.0160036087036133,0.1702188402414322,0.8281700015068054,0.8281700015068054,0.0,193.97137451171875,181.0,51260.76171875,0.0,2221.87109375,1.0,280.056396484375,283.3525695800781,297.4118347167969,300.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,41026.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380159735679626,1.0,0.0,0.0,3.7139835357666016,3.714009761810303,9.203927788803412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.2763671875,0.0,1681.8577880859375,1895.4371337890625,0.0,2823.184326171875,0.9299567937850952,1.0,0.0,3.0,1.0,0.0
17777820,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6966569423675537,0.2506546378135681,0.2307465821504593,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8304659724235535,0.433172196149826,0.4149848818778991,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8476752042770386,0.5346817374229431,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7898876667022705,0.3707954287528991,0.3561855852603912,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6155421733856201,0.1712120920419693,0.7969822883605957,284.9830017089844,284.95001220703125,297.5251159667969,294.3541259765625,297.16522216796875,297.0192565917969,284.98114013671875,1.0,0.5679935216903687,0.3960233628749847,0.3960233628749847,1.0,1.0,-2.80173659324646,0.8035013675689697,1.99823534488678,0.1682216525077819,0.908258020877838,0.908258020877838,0.0,191.15293884277344,169.0,50152.41015625,0.0,2165.181884765625,1.0,280.3428955078125,283.47222900390625,297.3214111328125,300.561279296875,293.1499938964844,293.1499938964844,280.04998779296875,33820.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827264666557312,1.0,0.0,0.0,3.831955909729004,3.831982374191284,9.797929578780895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6845703125,0.0,1767.3406982421875,1895.4371337890625,0.0,2722.9970703125,0.9503560066223145,1.0,0.0,3.0,1.0,0.0
17777880,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6966569423675537,0.2506546378135681,0.2307465821504593,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8304659724235535,0.433172196149826,0.4149848818778991,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8476752042770386,0.5346817374229431,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7898876667022705,0.3707954287528991,0.3561855852603912,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6155421733856201,0.1712120920419693,0.7969822883605957,284.9830017089844,284.95001220703125,297.5251159667969,294.3541259765625,297.16522216796875,297.0192565917969,284.98114013671875,1.0,0.5679935216903687,0.3960233628749847,0.3960233628749847,1.0,1.0,-2.80173659324646,0.8035013675689697,1.99823534488678,0.1682216525077819,0.908258020877838,0.908258020877838,0.0,191.15293884277344,169.0,50152.41015625,0.0,2165.181884765625,1.0,280.3428955078125,283.47222900390625,297.3214111328125,300.561279296875,293.1499938964844,293.1499938964844,280.04998779296875,33820.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827264666557312,1.0,0.0,0.0,3.831955909729004,3.831982374191284,9.797929578780895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6845703125,0.0,1767.3406982421875,1895.4371337890625,0.0,2722.9970703125,0.9503560066223145,1.0,0.0,3.0,1.0,0.0
17777940,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6982164978981018,0.2479270696640014,0.2282827645540237,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8325589299201965,0.4292338788509369,0.4112915992736816,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8456118702888489,0.5256525874137878,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.792266845703125,0.3676852285861969,0.3532531261444092,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6162289381027222,0.1689014583826065,0.7861596941947937,284.8882141113281,284.95001220703125,297.4569702148437,294.3150634765625,297.1395568847656,297.0110168457031,284.88934326171875,1.0,0.5600146055221558,0.3965108692646026,0.3965108692646026,1.0,1.0,-2.766964197158813,0.7923939228057861,1.974570274353028,0.1649467051029205,0.8049271702766418,0.8049271702766418,0.0,185.1961212158203,172.0,49838.33203125,0.0,2079.569091796875,1.0,280.0569763183594,283.3804016113281,297.3247985839844,300.614990234375,293.1499938964844,293.1499938964844,280.3500061035156,41527.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336883187294006,1.0,0.0,0.0,3.583219528198242,3.583244800567627,8.567224085709313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.79736328125,0.0,1537.4603271484375,1895.4371337890625,0.0,2782.806396484375,0.90173602104187,1.0,0.0,3.0,1.0,0.0
17778000,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6982164978981018,0.2479270696640014,0.2282827645540237,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8325589299201965,0.4292338788509369,0.4112915992736816,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8456118702888489,0.5256525874137878,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.792266845703125,0.3676852285861969,0.3532531261444092,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6162289381027222,0.1689014583826065,0.7861596941947937,284.8882141113281,284.95001220703125,297.4569702148437,294.3150634765625,297.1395568847656,297.0110168457031,284.88934326171875,1.0,0.5600146055221558,0.3965108692646026,0.3965108692646026,1.0,1.0,-2.766964197158813,0.7923939228057861,1.974570274353028,0.1649467051029205,0.8049271702766418,0.8049271702766418,0.0,185.1961212158203,172.0,49838.33203125,0.0,2079.569091796875,1.0,280.0569763183594,283.3804016113281,297.3247985839844,300.614990234375,293.1499938964844,293.1499938964844,280.3500061035156,41527.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336883187294006,1.0,0.0,0.0,3.583219528198242,3.583244800567627,8.567224085709313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.79736328125,0.0,1537.4603271484375,1895.4371337890625,0.0,2782.806396484375,0.90173602104187,1.0,0.0,3.0,1.0,0.0
17778060,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6980517506599426,0.2459384351968765,0.226252019405365,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8326663970947266,0.4261116981506347,0.4080730378627777,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8457045555114746,0.5213229656219482,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.792544424533844,0.3652451634407043,0.3507011830806732,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6153992414474487,0.1669524759054184,0.7765291333198547,284.9781799316406,284.95001220703125,297.3896179199219,294.2762145996094,297.1229248046875,297.0147705078125,284.9760437011719,1.0,0.5552424788475037,0.3973285853862762,0.3973285853862762,1.0,1.0,-2.740794897079468,0.7850973010063171,1.9556974172592163,0.1632380038499832,0.8768240213394165,0.8768240213394165,0.0,182.01910400390625,175.0,48734.29296875,0.0,2022.481201171875,1.0,280.3426208496094,283.4917297363281,297.2342529296875,300.3847351074219,293.1499938964844,293.1499938964844,280.6499938964844,33927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821077287197113,1.0,0.0,0.0,3.699997663497925,3.7000226974487305,9.134740253102792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.81640625,0.0,1611.7108154296875,1895.4371337890625,0.0,2665.552490234375,0.9205068945884703,1.0,0.0,3.0,1.0,0.0
17778120,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6980517506599426,0.2459384351968765,0.226252019405365,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8326663970947266,0.4261116981506347,0.4080730378627777,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8457045555114746,0.5213229656219482,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.792544424533844,0.3652451634407043,0.3507011830806732,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6153992414474487,0.1669524759054184,0.7765291333198547,284.9781799316406,284.95001220703125,297.3896179199219,294.2762145996094,297.1229248046875,297.0147705078125,284.9760437011719,1.0,0.5552424788475037,0.3973285853862762,0.3973285853862762,1.0,1.0,-2.740794897079468,0.7850973010063171,1.9556974172592163,0.1632380038499832,0.8768240213394165,0.8768240213394165,0.0,182.01910400390625,175.0,48734.29296875,0.0,2022.481201171875,1.0,280.3426208496094,283.4917297363281,297.2342529296875,300.3847351074219,293.1499938964844,293.1499938964844,280.6499938964844,33927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821077287197113,1.0,0.0,0.0,3.699997663497925,3.7000226974487305,9.134740253102792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.81640625,0.0,1611.7108154296875,1895.4371337890625,0.0,2665.552490234375,0.9205068945884703,1.0,0.0,3.0,1.0,0.0
17778180,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6966086626052856,0.2441098541021347,0.2245844155550003,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8313098549842834,0.4232065677642822,0.4053031206130981,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.8453161716461182,0.5205042958259583,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7912997007369995,0.3630015850067138,0.3485506474971771,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.6135240197181702,0.1651647686958313,0.7683244347572327,285.04266357421875,284.95001220703125,297.3231811523437,294.2377624511719,297.1062316894531,297.01806640625,285.0380859375,1.0,0.552413284778595,0.3981463015079498,0.3981463015079498,1.0,1.0,-2.722028970718384,0.7804113030433655,1.941617727279663,0.1626289784908294,0.9818479418754578,0.9818479418754578,0.0,180.92495727539065,178.0,47961.12890625,0.0,1987.6038818359373,1.0,280.6436462402344,283.5755310058594,297.2052917480469,300.2901916503906,293.1499938964844,293.1499938964844,280.3500061035156,30455.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116073608398438,1.0,0.0,0.0,3.916675090789795,3.916701555252075,1.0235954732706889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.80224609375,0.0,1846.218505859375,1895.4371337890625,0.0,2578.00341796875,0.9670056104660034,1.0,0.0,3.0,1.0,0.0
17778240,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6966086626052856,0.2441098541021347,0.2245844155550003,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8313098549842834,0.4232065677642822,0.4053031206130981,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.8453161716461182,0.5205042958259583,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7912997007369995,0.3630015850067138,0.3485506474971771,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.6135240197181702,0.1651647686958313,0.7683244347572327,285.04266357421875,284.95001220703125,297.3231811523437,294.2377624511719,297.1062316894531,297.01806640625,285.0380859375,1.0,0.552413284778595,0.3981463015079498,0.3981463015079498,1.0,1.0,-2.722028970718384,0.7804113030433655,1.941617727279663,0.1626289784908294,0.9818479418754578,0.9818479418754578,0.0,180.92495727539065,178.0,47961.12890625,0.0,1987.6038818359373,1.0,280.6436462402344,283.5755310058594,297.2052917480469,300.2901916503906,293.1499938964844,293.1499938964844,280.3500061035156,30455.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116073608398438,1.0,0.0,0.0,3.916675090789795,3.916701555252075,1.0235954732706889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.80224609375,0.0,1846.218505859375,1895.4371337890625,0.0,2578.00341796875,0.9670056104660034,1.0,0.0,3.0,1.0,0.0
17778300,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6951454281806946,0.242757111787796,0.2236153036355972,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8299157619476318,0.4212599396705627,0.4037619233131408,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.8437729477882385,0.5213323831558228,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7899301648139954,0.3614527583122253,0.3473471403121948,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6120141744613647,0.1640713363885879,0.7640594244003296,284.86834716796875,284.95001220703125,297.29034423828125,294.2187194824219,297.0931091308594,297.012939453125,284.8600158691406,1.0,0.5514855980873108,0.3985551595687866,0.3985551595687866,1.0,1.0,-2.713438034057617,0.7783362865447998,1.935101628303528,0.1624670624732971,0.8691322803497314,0.8691322803497314,0.0,181.04188537597656,178.0,48814.23046875,0.0,1974.625244140625,1.0,280.3914794921875,283.38592529296875,297.262451171875,300.5101318359375,293.1499938964844,293.1499938964844,280.3500061035156,36052.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201192617416382,1.0,0.0,0.0,3.9095537662506095,3.909581184387207,1.0198766631219769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9091796875,0.0,1882.0574951171875,1895.4371337890625,0.0,2656.674072265625,0.96644526720047,1.0,0.0,3.0,1.0,0.0
17778360,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6928029656410217,0.2411971241235733,0.2222968488931656,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.827738881111145,0.4190611839294433,0.4017940759658813,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8414345979690552,0.5231969356536865,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7877324223518372,0.3596743941307068,0.3457689583301544,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6097886562347412,0.1628313362598419,0.7588987946510315,284.87255859375,284.95001220703125,297.2578125,294.1998291015625,297.0774841308594,297.0041198730469,284.875732421875,1.0,0.5507116913795471,0.3989479541778564,0.3989479541778564,1.0,1.0,-2.703632354736328,0.775786817073822,1.9278455972671509,0.1620905995368957,0.842330813407898,0.842330813407898,0.0,181.6478881835937,181.0,48328.7578125,0.0,1962.0718994140625,1.0,280.3557434082031,283.4089050292969,297.2333374023437,300.4221496582031,293.1499938964844,293.1499938964844,280.6499938964844,40118.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233610987663269,1.0,0.0,0.0,3.7783825397491455,3.778409242630005,9.5258803867182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5693359375,0.0,1751.3748779296875,1895.4371337890625,0.0,2686.7353515625,0.9427443146705629,1.0,0.0,3.0,1.0,0.0
17778420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6886129975318909,0.238999143242836,0.2201835066080093,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8236653208732605,0.4156683087348938,0.3984335958957672,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8377497792243958,0.5271216034889221,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7836431860923767,0.3569987118244171,0.3431074321269989,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6054188013076782,0.1607421338558197,0.749405026435852,284.9926147460937,284.95001220703125,297.19366455078125,294.1626281738281,297.05419921875,296.99725341796875,284.9902038574219,1.0,0.5496979355812073,0.3997335731983185,0.3997335731983185,1.0,1.0,-2.6871583461761475,0.77178955078125,1.9153687953948968,0.1616421490907669,0.9359771013259888,0.9359771013259888,0.0,183.0808258056641,184.0,47385.58984375,0.0,1943.0404052734373,1.0,280.6438293457031,283.5439453125,297.1343078613281,300.1987609863281,293.1499938964844,293.1499938964844,280.3500061035156,33107.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133941888809204,1.0,0.0,0.0,3.907884120941162,3.9079110622406006,1.0190057082581916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.3076171875,0.0,1856.3363037109373,1895.4371337890625,0.0,2594.484619140625,0.9667943120002748,1.0,0.0,3.0,1.0,0.0
17778480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6886129975318909,0.238999143242836,0.2201835066080093,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8236653208732605,0.4156683087348938,0.3984335958957672,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8377497792243958,0.5271216034889221,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7836431860923767,0.3569987118244171,0.3431074321269989,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6054188013076782,0.1607421338558197,0.749405026435852,284.9926147460937,284.95001220703125,297.19366455078125,294.1626281738281,297.05419921875,296.99725341796875,284.9902038574219,1.0,0.5496979355812073,0.3997335731983185,0.3997335731983185,1.0,1.0,-2.6871583461761475,0.77178955078125,1.9153687953948968,0.1616421490907669,0.9359771013259888,0.9359771013259888,0.0,183.0808258056641,184.0,47385.58984375,0.0,1943.0404052734373,1.0,280.6438293457031,283.5439453125,297.1343078613281,300.1987609863281,293.1499938964844,293.1499938964844,280.3500061035156,33107.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133941888809204,1.0,0.0,0.0,3.907884120941162,3.9079110622406006,1.0190057082581916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.3076171875,0.0,1856.3363037109373,1895.4371337890625,0.0,2594.484619140625,0.9667943120002748,1.0,0.0,3.0,1.0,0.0
