time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6837252974510193,0.2361587882041931,0.2179224640130996,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8188778162002563,0.4115296304225921,0.3948753774166107,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8314772844314575,0.5322443246841431,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7788766026496887,0.3537007570266723,0.3403024673461914,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6004165410995483,0.1583677232265472,0.7397461533546448,284.8828125,284.95001220703125,297.1308898925781,294.12628173828125,297.0298156738281,296.98834228515625,284.885986328125,1.0,0.5491626262664795,0.4005191922187805,0.4005191922187805,1.0,1.0,-2.671346664428711,0.7679997086524963,1.9033468961715696,0.1613484323024749,0.823284924030304,0.823284924030304,0.0,185.1841583251953,172.0,47557.734375,0.0,1928.2432861328125,1.0,280.356201171875,283.4359436035156,297.1469116210937,300.2859191894531,293.1499938964844,293.1499938964844,280.6499938964844,41279.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220974802970886,1.0,0.0,0.0,3.6869423389434814,3.686968564987183,9.070390092347224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.76953125,0.0,1652.347900390625,1895.4371337890625,0.0,2675.01171875,0.9243168830871582,1.0,0.0,3.0,1.0,0.0
17778600,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6837252974510193,0.2361587882041931,0.2179224640130996,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8188778162002563,0.4115296304225921,0.3948753774166107,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8314772844314575,0.5322443246841431,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7788766026496887,0.3537007570266723,0.3403024673461914,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6004165410995483,0.1583677232265472,0.7397461533546448,284.8828125,284.95001220703125,297.1308898925781,294.12628173828125,297.0298156738281,296.98834228515625,284.885986328125,1.0,0.5491626262664795,0.4005191922187805,0.4005191922187805,1.0,1.0,-2.671346664428711,0.7679997086524963,1.9033468961715696,0.1613484323024749,0.823284924030304,0.823284924030304,0.0,185.1841583251953,172.0,47557.734375,0.0,1928.2432861328125,1.0,280.356201171875,283.4359436035156,297.1469116210937,300.2859191894531,293.1499938964844,293.1499938964844,280.6499938964844,41279.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220974802970886,1.0,0.0,0.0,3.6869423389434814,3.686968564987183,9.070390092347224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.76953125,0.0,1652.347900390625,1895.4371337890625,0.0,2675.01171875,0.9243168830871582,1.0,0.0,3.0,1.0,0.0
17778660,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6829140782356262,0.2340072393417358,0.2157502174377441,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8183259963989258,0.4081277549266815,0.3914062082767486,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.826888918876648,0.5286992788314819,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7785020470619202,0.3510484397411346,0.3375584483146667,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.5987981557846069,0.1562479436397552,0.7295033931732178,284.9867553710937,284.95001220703125,297.0696105957031,294.0909729003906,297.01153564453125,296.98748779296875,284.9845886230469,1.0,0.5438642501831055,0.4012801349163055,0.4012801349163055,1.0,1.0,-2.644714832305908,0.7602449059486389,1.8844698667526243,0.1596157699823379,0.9078633189201356,0.9078633189201356,0.0,182.4178466796875,160.0,46510.79296875,0.0,1875.14111328125,1.0,280.6427307128906,283.55682373046875,297.0553894042969,300.0675354003906,293.1499938964844,293.1499938964844,280.3500061035156,33545.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106105327606201,1.0,0.0,0.0,3.8166191577911377,3.81664514541626,9.719656191009562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33935546875,0.0,1746.4736328125,1895.4371337890625,0.0,2568.81689453125,0.9467343091964722,1.0,0.0,3.0,1.0,0.0
17778720,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6829140782356262,0.2340072393417358,0.2157502174377441,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8183259963989258,0.4081277549266815,0.3914062082767486,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.826888918876648,0.5286992788314819,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7785020470619202,0.3510484397411346,0.3375584483146667,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.5987981557846069,0.1562479436397552,0.7295033931732178,284.9867553710937,284.95001220703125,297.0696105957031,294.0909729003906,297.01153564453125,296.98748779296875,284.9845886230469,1.0,0.5438642501831055,0.4012801349163055,0.4012801349163055,1.0,1.0,-2.644714832305908,0.7602449059486389,1.8844698667526243,0.1596157699823379,0.9078633189201356,0.9078633189201356,0.0,182.4178466796875,160.0,46510.79296875,0.0,1875.14111328125,1.0,280.6427307128906,283.55682373046875,297.0553894042969,300.0675354003906,293.1499938964844,293.1499938964844,280.3500061035156,33545.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106105327606201,1.0,0.0,0.0,3.8166191577911377,3.81664514541626,9.719656191009562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33935546875,0.0,1746.4736328125,1895.4371337890625,0.0,2568.81689453125,0.9467343091964722,1.0,0.0,3.0,1.0,0.0
17778780,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6842536926269531,0.2312138080596923,0.2132354974746704,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8202004432678223,0.4039963483810425,0.3875323235988617,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.822783350944519,0.5196684002876282,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7806066274642944,0.3477243185043335,0.334432303905487,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5991754531860352,0.1538378894329071,0.7182550430297852,284.8842163085937,284.95001220703125,297.00994873046875,294.0568542480469,296.991943359375,296.9841613769531,284.88623046875,1.0,0.535713791847229,0.4020410478115082,0.4020410478115082,1.0,1.0,-2.6089229583740234,0.7491660118103027,1.8597569465637207,0.1565608084201812,0.7987284660339355,0.7987284660339355,0.0,176.54916381835938,148.0,46180.3828125,0.0,1795.631103515625,1.0,280.3570556640625,283.4606018066406,297.0671081542969,300.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,42014.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173536062240601,1.0,0.0,0.0,3.554523468017578,3.554548501968384,8.430553180005518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.14208984375,0.0,1509.7767333984375,1895.4371337890625,0.0,2631.069580078125,0.8959217071533203,1.0,0.0,3.0,1.0,0.0
17778840,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6842536926269531,0.2312138080596923,0.2132354974746704,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8202004432678223,0.4039963483810425,0.3875323235988617,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.822783350944519,0.5196684002876282,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7806066274642944,0.3477243185043335,0.334432303905487,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5991754531860352,0.1538378894329071,0.7182550430297852,284.8842163085937,284.95001220703125,297.00994873046875,294.0568542480469,296.991943359375,296.9841613769531,284.88623046875,1.0,0.535713791847229,0.4020410478115082,0.4020410478115082,1.0,1.0,-2.6089229583740234,0.7491660118103027,1.8597569465637207,0.1565608084201812,0.7987284660339355,0.7987284660339355,0.0,176.54916381835938,148.0,46180.3828125,0.0,1795.631103515625,1.0,280.3570556640625,283.4606018066406,297.0671081542969,300.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,42014.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173536062240601,1.0,0.0,0.0,3.554523468017578,3.554548501968384,8.430553180005518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.14208984375,0.0,1509.7767333984375,1895.4371337890625,0.0,2631.069580078125,0.8959217071533203,1.0,0.0,3.0,1.0,0.0
17778900,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6856818795204163,0.2301152795553207,0.2119737863540649,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8219391107559204,0.4022611975669861,0.3855928778648376,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.8220872282981873,0.513578474521637,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7824742794036865,0.3463247418403625,0.3328351974487304,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.5999959707260132,0.1527585089206695,0.7124555110931396,284.99835205078125,284.95001220703125,296.9808044433594,294.0403137207031,296.9832763671875,296.9837646484375,285.0003967285156,1.0,0.5308474898338318,0.4024215042591095,0.4024215042591095,1.0,1.0,-2.5888707637786865,0.742838442325592,1.84603238105774,0.1546678692102432,0.8712215423583984,0.8712215423583984,0.0,172.7818145751953,148.0,45178.3125,0.0,1749.79248046875,1.0,280.5991516113281,283.59228515625,296.9833374023437,299.88006591796875,293.1499938964844,293.1499938964844,280.6499938964844,34877.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080421090126038,1.0,0.0,0.0,3.601609468460083,3.601633787155152,8.655387659928238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.162109375,0.0,1508.6229248046875,1895.4371337890625,0.0,2545.175048828125,0.9026076793670654,1.0,0.0,3.0,1.0,0.0
17778960,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6879563927650452,0.2291155159473419,0.2109352499246597,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8244616985321045,0.4006299674510956,0.3839119076728821,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8221096992492676,0.5063348412513733,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7851702570915222,0.3450184166431427,0.3314578235149383,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.601508378982544,0.1517592072486877,0.7072029709815979,284.9735412597656,284.95001220703125,296.9521179199219,294.02410888671875,296.9753723144531,296.9842834472656,284.9707336425781,1.0,0.5256332755088806,0.4030151665210724,0.4030151665210724,1.0,1.0,-2.5689339637756348,0.7369940876960754,1.831939935684204,0.1532432585954666,0.8675711750984192,0.8675711750984192,0.0,168.48756408691406,151.0,44923.26171875,0.0,1702.424072265625,1.0,280.6421813964844,283.5714416503906,296.9746398925781,299.8919982910156,293.1499938964844,293.1499938964844,280.95001220703125,34121.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031415343284607,1.0,0.0,0.0,3.667190551757813,3.66721510887146,8.973465810413472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.60595703125,0.0,1575.8463134765625,1895.4371337890625,0.0,2500.182373046875,0.9134225845336914,1.0,0.0,3.0,1.0,0.0
17779020,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6894301772117615,0.227246418595314,0.2090938240289688,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8261854648590088,0.3975603878498077,0.3808324038982391,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8228784799575806,0.4989098310470581,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.787106454372406,0.3425495326519012,0.3289543092250824,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6018885374069214,0.1499087959527969,0.6980286240577698,285.0375061035156,284.95001220703125,296.8962097167969,293.9928894042969,296.9613647460937,296.9872131347656,285.0324401855469,1.0,0.5195116400718689,0.4042025208473205,0.4042025208473205,1.0,1.0,-2.5400538444519043,0.7292935848236084,1.810760259628296,0.151739627122879,0.9680734276771544,0.9680734276771544,0.0,163.8545684814453,154.0,43946.5703125,0.0,1641.827880859375,1.0,280.9433898925781,283.6555480957031,296.9477233886719,299.78582763671875,293.1499938964844,293.1499938964844,280.6499938964844,30502.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790921151638031,1.0,0.0,0.0,3.8802058696746826,3.8802318572998047,1.0046222769233282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.08544921875,0.0,1800.7276611328125,1895.4371337890625,0.0,2388.725830078125,0.9587724804878236,1.0,0.0,3.0,1.0,0.0
17779080,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6894301772117615,0.227246418595314,0.2090938240289688,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8261854648590088,0.3975603878498077,0.3808324038982391,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8228784799575806,0.4989098310470581,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.787106454372406,0.3425495326519012,0.3289543092250824,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6018885374069214,0.1499087959527969,0.6980286240577698,285.0375061035156,284.95001220703125,296.8962097167969,293.9928894042969,296.9613647460937,296.9872131347656,285.0324401855469,1.0,0.5195116400718689,0.4042025208473205,0.4042025208473205,1.0,1.0,-2.5400538444519043,0.7292935848236084,1.810760259628296,0.151739627122879,0.9680734276771544,0.9680734276771544,0.0,163.8545684814453,154.0,43946.5703125,0.0,1641.827880859375,1.0,280.9433898925781,283.6555480957031,296.9477233886719,299.78582763671875,293.1499938964844,293.1499938964844,280.6499938964844,30502.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790921151638031,1.0,0.0,0.0,3.8802058696746826,3.8802318572998047,1.0046222769233282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.08544921875,0.0,1800.7276611328125,1895.4371337890625,0.0,2388.725830078125,0.9587724804878236,1.0,0.0,3.0,1.0,0.0
17779140,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6874690055847168,0.2243716865777969,0.2067438960075378,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8245567083358765,0.3933724164962768,0.3771720826625824,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8202933669090271,0.4972615242004394,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7855153679847717,0.3390852212905884,0.32593634724617,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.5994608998298645,0.1475872993469238,0.6881657838821411,284.8693542480469,284.95001220703125,296.8423767089844,293.9633483886719,296.9438171386719,296.9844665527344,284.873046875,1.0,0.5156059265136719,0.4053898751735687,0.4053898751735687,1.0,1.0,-2.515376567840576,0.7230455279350281,1.792330980300903,0.1509357094764709,0.826333224773407,0.826333224773407,0.0,162.23191833496094,157.0,44128.28125,0.0,1600.9947509765625,1.0,280.65606689453125,283.49578857421875,296.9901428222656,299.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,40887.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80157470703125,1.0,0.0,0.0,3.708538770675659,3.70856499671936,9.176961839330032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.58447265625,0.0,1674.441162109375,1895.4371337890625,0.0,2485.830810546875,0.928123414516449,1.0,0.0,3.0,1.0,0.0
17779200,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6874690055847168,0.2243716865777969,0.2067438960075378,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8245567083358765,0.3933724164962768,0.3771720826625824,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8202933669090271,0.4972615242004394,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7855153679847717,0.3390852212905884,0.32593634724617,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.5994608998298645,0.1475872993469238,0.6881657838821411,284.8693542480469,284.95001220703125,296.8423767089844,293.9633483886719,296.9438171386719,296.9844665527344,284.873046875,1.0,0.5156059265136719,0.4053898751735687,0.4053898751735687,1.0,1.0,-2.515376567840576,0.7230455279350281,1.792330980300903,0.1509357094764709,0.826333224773407,0.826333224773407,0.0,162.23191833496094,157.0,44128.28125,0.0,1600.9947509765625,1.0,280.65606689453125,283.49578857421875,296.9901428222656,299.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,40887.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80157470703125,1.0,0.0,0.0,3.708538770675659,3.70856499671936,9.176961839330032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.58447265625,0.0,1674.441162109375,1895.4371337890625,0.0,2485.830810546875,0.928123414516449,1.0,0.0,3.0,1.0,0.0
17779260,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6843686103820801,0.2221721857786178,0.2045861929655075,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.821622371673584,0.3899112045764923,0.3737011849880218,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8175763487815857,0.498354434967041,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7825644612312317,0.3362496793270111,0.3230779469013214,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.595766007900238,0.1454850435256958,0.6783966422080994,284.9906005859375,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.98419189453125,284.9884033203125,1.0,0.5131525993347168,0.4066103398799896,0.4066103398799896,1.0,1.0,-2.4947493076324463,0.7182958126068115,1.7764533758163452,0.15065298974514,0.9192279577255248,0.9192279577255248,0.0,162.08428955078125,160.0,43158.38671875,0.0,1572.513427734375,1.0,280.94305419921875,283.6298522949219,296.8975830078125,299.6996459960937,293.1499938964844,293.1499938964844,280.6499938964844,33126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894035577774048,1.0,0.0,0.0,3.8412282466888414,3.841254472732544,9.845402928476688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.14599609375,0.0,1773.25048828125,1895.4371337890625,0.0,2374.96533203125,0.9519875645637512,1.0,0.0,3.0,1.0,0.0
17779320,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6843686103820801,0.2221721857786178,0.2045861929655075,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.821622371673584,0.3899112045764923,0.3737011849880218,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8175763487815857,0.498354434967041,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7825644612312317,0.3362496793270111,0.3230779469013214,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.595766007900238,0.1454850435256958,0.6783966422080994,284.9906005859375,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.98419189453125,284.9884033203125,1.0,0.5131525993347168,0.4066103398799896,0.4066103398799896,1.0,1.0,-2.4947493076324463,0.7182958126068115,1.7764533758163452,0.15065298974514,0.9192279577255248,0.9192279577255248,0.0,162.08428955078125,160.0,43158.38671875,0.0,1572.513427734375,1.0,280.94305419921875,283.6298522949219,296.8975830078125,299.6996459960937,293.1499938964844,293.1499938964844,280.6499938964844,33126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894035577774048,1.0,0.0,0.0,3.8412282466888414,3.841254472732544,9.845402928476688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.14599609375,0.0,1773.25048828125,1895.4371337890625,0.0,2374.96533203125,0.9519875645637512,1.0,0.0,3.0,1.0,0.0
17779380,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6800305247306824,0.2193662673234939,0.2023068368434906,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8173835873603821,0.3857415616512298,0.3700576722621918,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8121899366378784,0.5016907453536987,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7783188819885254,0.3328117132186889,0.3200927972793579,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5909135341644287,0.1430889815092086,0.6684434413909912,284.8811950683594,284.95001220703125,296.74151611328125,293.9100036621094,296.9122619628906,296.9813842773437,284.88482666015625,1.0,0.5116912722587585,0.4078308045864105,0.4078308045864105,1.0,1.0,-2.4760985374450684,0.7142183184623718,1.7618801593780518,0.1507025957107544,0.8059719800949097,0.8059719800949097,0.0,163.1123809814453,163.0,43197.67578125,0.0,1551.9805908203125,1.0,280.65673828125,283.5254211425781,296.9262084960937,299.79449462890625,293.1499938964844,293.1499938964844,280.95001220703125,41927.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974192500114441,1.0,0.0,0.0,3.5951638221740723,3.595189094543457,8.624434713055962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2177734375,0.0,1553.5443115234375,1895.4371337890625,0.0,2447.853515625,0.90468031167984,1.0,0.0,3.0,1.0,0.0
17779440,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6800305247306824,0.2193662673234939,0.2023068368434906,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8173835873603821,0.3857415616512298,0.3700576722621918,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8121899366378784,0.5016907453536987,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7783188819885254,0.3328117132186889,0.3200927972793579,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5909135341644287,0.1430889815092086,0.6684434413909912,284.8811950683594,284.95001220703125,296.74151611328125,293.9100036621094,296.9122619628906,296.9813842773437,284.88482666015625,1.0,0.5116912722587585,0.4078308045864105,0.4078308045864105,1.0,1.0,-2.4760985374450684,0.7142183184623718,1.7618801593780518,0.1507025957107544,0.8059719800949097,0.8059719800949097,0.0,163.1123809814453,163.0,43197.67578125,0.0,1551.9805908203125,1.0,280.65673828125,283.5254211425781,296.9262084960937,299.79449462890625,293.1499938964844,293.1499938964844,280.95001220703125,41927.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974192500114441,1.0,0.0,0.0,3.5951638221740723,3.595189094543457,8.624434713055962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2177734375,0.0,1553.5443115234375,1895.4371337890625,0.0,2447.853515625,0.90468031167984,1.0,0.0,3.0,1.0,0.0
17779500,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6776360869407654,0.2182338386774063,0.2011717855930328,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8149853944778442,0.3839620053768158,0.3682358264923095,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.8096276521682739,0.5038596391677856,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7759396433830261,0.3313456177711487,0.3185924589633941,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.5881785154342651,0.1419746428728103,0.6633243560791016,285.008544921875,284.95001220703125,296.71783447265625,293.8979797363281,296.9049377441406,296.9808044433594,285.0126037597656,1.0,0.5111956000328064,0.4084410369396209,0.4084410369396209,1.0,1.0,-2.467196226119995,0.7123225331306458,1.7548736333847046,0.1507378369569778,0.8882938623428345,0.8882938623428345,0.0,163.8915252685547,163.0,42377.93359375,0.0,1543.475830078125,1.0,280.9002685546875,283.6664733886719,296.8448181152344,299.5612487792969,293.1499938964844,293.1499938964844,280.95001220703125,34397.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883861660957336,1.0,0.0,0.0,3.652966976165772,3.652991533279419,8.903992352315981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.27783203125,0.0,1561.9158935546875,1895.4371337890625,0.0,2365.751220703125,0.9137560129165648,1.0,0.0,3.0,1.0,0.0
17779560,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6755892634391785,0.2172133028507232,0.2002811431884765,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8128218650817871,0.3823062181472778,0.3667037785053253,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.8070791363716125,0.505933403968811,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7738298177719116,0.3299905061721802,0.3173422515392303,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.585649311542511,0.1409209370613098,0.6587355136871338,284.9945678710937,284.95001220703125,296.6947937011719,293.8865051269531,296.8983154296875,296.98101806640625,284.99188232421875,1.0,0.5108767747879028,0.4089884757995605,0.4089884757995605,1.0,1.0,-2.459760427474976,0.7108224630355835,1.7489378452301023,0.1508593112230301,0.8975661993026733,0.8975661993026733,0.0,164.67697143554688,166.0,42351.83984375,0.0,1536.9688720703125,1.0,280.942626953125,283.6487731933594,296.84210205078125,299.5907287597656,293.1499938964844,293.1499938964844,281.25,32974.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840297818183899,1.0,0.0,0.0,3.743232488632202,3.743257761001587,9.34946740471787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.29052734375,0.0,1654.542724609375,1895.4371337890625,0.0,2326.395751953125,0.9297910928726196,1.0,0.0,3.0,1.0,0.0
17779620,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.6714299321174622,0.2152895480394363,0.1986091285943985,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8082605600357056,0.3791389763355255,0.3637728989124298,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.8017390966415405,0.5105741024017334,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7694952487945557,0.3274019360542297,0.3149592578411102,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.5804449915885925,0.1388797760009765,0.6499149799346924,285.0828552246094,284.95001220703125,296.65069580078125,293.8653564453125,296.88604736328125,296.98199462890625,285.07928466796875,1.0,0.510614812374115,0.4100832939147949,0.4100832939147949,1.0,1.0,-2.446344375610352,0.7083134651184082,1.7380307912826538,0.1512942612171173,1.0,1.0,0.0,166.5570526123047,154.0,41583.7265625,0.0,1527.2249755859375,1.0,281.2437744140625,283.75311279296875,296.8265991210937,299.5129699707031,293.1499938964844,293.1499938964844,280.95001220703125,30431.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730356454849243,1.0,0.0,0.0,3.966191291809082,3.966218233108521,1.0496404456716846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.193359375,0.0,1909.5968017578125,1895.4371337890625,0.0,2227.8427734375,0.978162169456482,1.0,0.0,3.0,1.0,0.0
17779680,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.6714299321174622,0.2152895480394363,0.1986091285943985,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8082605600357056,0.3791389763355255,0.3637728989124298,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.8017390966415405,0.5105741024017334,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7694952487945557,0.3274019360542297,0.3149592578411102,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.5804449915885925,0.1388797760009765,0.6499149799346924,285.0828552246094,284.95001220703125,296.65069580078125,293.8653564453125,296.88604736328125,296.98199462890625,285.07928466796875,1.0,0.510614812374115,0.4100832939147949,0.4100832939147949,1.0,1.0,-2.446344375610352,0.7083134651184082,1.7380307912826538,0.1512942612171173,1.0,1.0,0.0,166.5570526123047,154.0,41583.7265625,0.0,1527.2249755859375,1.0,281.2437744140625,283.75311279296875,296.8265991210937,299.5129699707031,293.1499938964844,293.1499938964844,280.95001220703125,30431.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730356454849243,1.0,0.0,0.0,3.966191291809082,3.966218233108521,1.0496404456716846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.193359375,0.0,1909.5968017578125,1895.4371337890625,0.0,2227.8427734375,0.978162169456482,1.0,0.0,3.0,1.0,0.0
17779740,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6698182821273804,0.2123158127069473,0.1961929947137832,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8068974018096924,0.3748107552528381,0.3600008189678192,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.7941948175430298,0.5078279376029968,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7682798504829407,0.3237548172473907,0.3117921054363251,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.5777463912963867,0.1362950503826141,0.6389177441596985,284.86236572265625,284.95001220703125,296.60943603515625,293.84674072265625,296.870849609375,296.97760009765625,284.86328125,1.0,0.5054269433021545,0.4111781418323517,0.4111781418323517,1.0,1.0,-2.418613910675049,0.7005296945571899,1.7180842161178589,0.1499123722314834,0.8642759919166565,0.8642759919166565,0.0,164.31613159179688,142.0,42052.5,0.0,1482.0355224609375,1.0,280.9559631347656,283.5321655273437,296.88641357421875,299.6846923828125,293.1499938964844,293.1499938964844,281.25,39125.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864701747894287,1.0,0.0,0.0,3.898590087890625,3.898618221282959,1.014164581647492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.27197265625,0.0,1892.6640625,1895.4371337890625,0.0,2348.422119140625,0.967930257320404,1.0,0.0,3.0,1.0,0.0
17779800,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6698182821273804,0.2123158127069473,0.1961929947137832,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8068974018096924,0.3748107552528381,0.3600008189678192,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.7941948175430298,0.5078279376029968,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7682798504829407,0.3237548172473907,0.3117921054363251,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.5777463912963867,0.1362950503826141,0.6389177441596985,284.86236572265625,284.95001220703125,296.60943603515625,293.84674072265625,296.870849609375,296.97760009765625,284.86328125,1.0,0.5054269433021545,0.4111781418323517,0.4111781418323517,1.0,1.0,-2.418613910675049,0.7005296945571899,1.7180842161178589,0.1499123722314834,0.8642759919166565,0.8642759919166565,0.0,164.31613159179688,142.0,42052.5,0.0,1482.0355224609375,1.0,280.9559631347656,283.5321655273437,296.88641357421875,299.6846923828125,293.1499938964844,293.1499938964844,281.25,39125.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864701747894287,1.0,0.0,0.0,3.898590087890625,3.898618221282959,1.014164581647492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.27197265625,0.0,1892.6640625,1895.4371337890625,0.0,2348.422119140625,0.967930257320404,1.0,0.0,3.0,1.0,0.0
17779860,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6709077954292297,0.20992211997509,0.1936493664979934,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.808707058429718,0.3710850775241852,0.3560648560523987,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.789722740650177,0.4989273846149444,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7700627446174622,0.3206309974193573,0.3084508776664734,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5773724317550659,0.1338738203048706,0.6267065405845642,284.991943359375,284.95001220703125,296.5710754394531,293.83074951171875,296.8580627441406,296.9751892089844,284.9883117675781,1.0,0.4971212446689605,0.4123373031616211,0.4123373031616211,1.0,1.0,-2.381455183029175,0.689403235912323,1.692051887512207,0.1470795720815658,0.9595775604248048,0.9595775604248048,0.0,158.76466369628906,130.0,40737.703125,0.0,1412.491943359375,1.0,281.2447509765625,283.6807556152344,296.7898864746094,299.4499206542969,293.1499938964844,293.1499938964844,280.95001220703125,33227.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737867832183838,1.0,0.0,0.0,4.001381874084473,4.001410007476807,1.0683493201213423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.92138671875,0.0,1978.6353759765625,1895.4371337890625,0.0,2234.53857421875,0.9878461360931396,1.0,0.0,3.0,1.0,0.0
17779920,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6709077954292297,0.20992211997509,0.1936493664979934,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.808707058429718,0.3710850775241852,0.3560648560523987,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.789722740650177,0.4989273846149444,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7700627446174622,0.3206309974193573,0.3084508776664734,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5773724317550659,0.1338738203048706,0.6267065405845642,284.991943359375,284.95001220703125,296.5710754394531,293.83074951171875,296.8580627441406,296.9751892089844,284.9883117675781,1.0,0.4971212446689605,0.4123373031616211,0.4123373031616211,1.0,1.0,-2.381455183029175,0.689403235912323,1.692051887512207,0.1470795720815658,0.9595775604248048,0.9595775604248048,0.0,158.76466369628906,130.0,40737.703125,0.0,1412.491943359375,1.0,281.2447509765625,283.6807556152344,296.7898864746094,299.4499206542969,293.1499938964844,293.1499938964844,280.95001220703125,33227.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737867832183838,1.0,0.0,0.0,4.001381874084473,4.001410007476807,1.0683493201213423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.92138671875,0.0,1978.6353759765625,1895.4371337890625,0.0,2234.53857421875,0.9878461360931396,1.0,0.0,3.0,1.0,0.0
17779980,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.673857569694519,0.2070196866989135,0.1909943372011184,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8125976324081421,0.3667334616184234,0.3519499599933624,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.7859541773796082,0.485992431640625,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7739197611808777,0.3169470131397247,0.3049392104148865,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.5788630843162537,0.1313103139400482,0.6144037842750549,284.8450927734375,284.95001220703125,296.53582763671875,293.817626953125,296.84552001953125,296.9717712402344,284.85028076171875,1.0,0.4867284595966339,0.4134964644908905,0.4134964644908905,1.0,1.0,-2.338792562484741,0.67620849609375,1.6625840663909912,0.1434600204229354,0.8087955713272095,0.8087955713272095,0.0,151.2165985107422,133.0,40426.93359375,0.0,1330.22900390625,1.0,280.9556884765625,283.5520324707031,296.8262634277344,299.5316772460937,293.1499938964844,293.1499938964844,281.25,43948.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805126309394836,1.0,0.0,0.0,3.712852716445923,3.712879657745361,9.198324164572114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.3486328125,0.0,1702.7752685546875,1895.4371337890625,0.0,2294.744384765625,0.931549906730652,1.0,0.0,3.0,1.0,0.0
17780040,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.673857569694519,0.2070196866989135,0.1909943372011184,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8125976324081421,0.3667334616184234,0.3519499599933624,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.7859541773796082,0.485992431640625,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7739197611808777,0.3169470131397247,0.3049392104148865,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.5788630843162537,0.1313103139400482,0.6144037842750549,284.8450927734375,284.95001220703125,296.53582763671875,293.817626953125,296.84552001953125,296.9717712402344,284.85028076171875,1.0,0.4867284595966339,0.4134964644908905,0.4134964644908905,1.0,1.0,-2.338792562484741,0.67620849609375,1.6625840663909912,0.1434600204229354,0.8087955713272095,0.8087955713272095,0.0,151.2165985107422,133.0,40426.93359375,0.0,1330.22900390625,1.0,280.9556884765625,283.5520324707031,296.8262634277344,299.5316772460937,293.1499938964844,293.1499938964844,281.25,43948.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805126309394836,1.0,0.0,0.0,3.712852716445923,3.712879657745361,9.198324164572114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.3486328125,0.0,1702.7752685546875,1895.4371337890625,0.0,2294.744384765625,0.931549906730652,1.0,0.0,3.0,1.0,0.0
17780100,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6743225455284119,0.2058745771646499,0.1897076815366745,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8133710622787476,0.3648979961872101,0.349926233291626,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.7851901650428772,0.4817759692668915,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7747089862823486,0.3153891861438751,0.3032053411006927,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.5786393284797668,0.130176156759262,0.6084843277931213,284.989501953125,284.95001220703125,296.5194091796875,293.8121643066406,296.8406677246094,296.9715881347656,284.9960021972656,1.0,0.4830653071403503,0.414076030254364,0.414076030254364,1.0,1.0,-2.3205454349517822,0.6707351207733154,1.6498103141784668,0.141910970211029,0.8930449485778809,0.8930449485778809,0.0,148.6602020263672,133.0,39402.734375,0.0,1298.4925537109375,1.0,281.2030029296875,283.7148132324219,296.7414855957031,299.2805480957031,293.1499938964844,293.1499938964844,281.25,35911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692211270332336,1.0,0.0,0.0,3.737349033355713,3.737374782562256,9.320100957666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.25927734375,0.0,1670.1624755859375,1895.4371337890625,0.0,2193.925048828125,0.9340461492538452,1.0,0.0,3.0,1.0,0.0
17780160,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6746063232421875,0.2048923224210739,0.1887387484312057,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8137858510017395,0.363246887922287,0.3482758402824402,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7846109867095947,0.4787444472312927,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7751421928405762,0.3139849007129669,0.3017952144145965,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5781888961791992,0.1291601508855819,0.6034795045852661,284.9835510253906,284.95001220703125,296.5037841796875,293.8074951171875,296.8368530273437,296.9727478027344,284.9809875488281,1.0,0.4801256358623504,0.4149360060691833,0.4149360060691833,1.0,1.0,-2.306047201156616,0.6671522855758667,1.63889479637146,0.1415118277072906,0.903216540813446,0.903216540813446,0.0,146.79714965820312,136.0,39260.76953125,0.0,1274.2340087890625,1.0,281.2431640625,283.703125,296.742919921875,299.30474853515625,293.1499938964844,293.1499938964844,280.95001220703125,33934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626433372497559,1.0,0.0,0.0,3.816606760025024,3.8166327476501465,9.719593663248816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.052734375,0.0,1749.5040283203125,1895.4371337890625,0.0,2135.79736328125,0.9469149112701416,1.0,0.0,3.0,1.0,0.0
17780220,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6728678345680237,0.202205941081047,0.1864605695009231,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8122433423995972,0.3591375052928924,0.3445665836334228,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.7809463739395142,0.4764381349086761,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7736228704452515,0.3104524314403534,0.2986053228378296,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.575339138507843,0.126829981803894,0.5932294726371765,284.8783874511719,284.95001220703125,296.4751281738281,293.8005065917969,296.8276062011719,296.9719543457031,284.8835144042969,1.0,0.4758606851100921,0.416655957698822,0.416655957698822,1.0,1.0,-2.2799389362335205,0.6610612273216248,1.61887788772583,0.1412419378757476,0.7891656160354614,0.7891656160354614,0.0,144.94326782226562,139.0,39111.6171875,0.0,1237.0272216796875,1.0,280.9570007324219,283.6116027832031,296.8012390136719,299.4136962890625,293.1499938964844,293.1499938964844,281.25,43183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677680253982544,1.0,0.0,0.0,3.5158424377441406,3.515867233276367,8.248065341831534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.73974609375,0.0,1476.78076171875,1895.4371337890625,0.0,2181.0439453125,0.8887317776679993,1.0,0.0,3.0,1.0,0.0
17780280,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6728678345680237,0.202205941081047,0.1864605695009231,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8122433423995972,0.3591375052928924,0.3445665836334228,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.7809463739395142,0.4764381349086761,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7736228704452515,0.3104524314403534,0.2986053228378296,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.575339138507843,0.126829981803894,0.5932294726371765,284.8783874511719,284.95001220703125,296.4751281738281,293.8005065917969,296.8276062011719,296.9719543457031,284.8835144042969,1.0,0.4758606851100921,0.416655957698822,0.416655957698822,1.0,1.0,-2.2799389362335205,0.6610612273216248,1.61887788772583,0.1412419378757476,0.7891656160354614,0.7891656160354614,0.0,144.94326782226562,139.0,39111.6171875,0.0,1237.0272216796875,1.0,280.9570007324219,283.6116027832031,296.8012390136719,299.4136962890625,293.1499938964844,293.1499938964844,281.25,43183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677680253982544,1.0,0.0,0.0,3.5158424377441406,3.515867233276367,8.248065341831534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.73974609375,0.0,1476.78076171875,1895.4371337890625,0.0,2181.0439453125,0.8887317776679993,1.0,0.0,3.0,1.0,0.0
17780340,296.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.6700462698936462,0.0,0.1844298243522644,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.8093408346176147,0.0,0.3411617875099182,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.0,0.4769168198108673,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.7707927823066711,0.0,0.2956752777099609,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.5712358951568604,0.0,0.5834213495254517,284.9950561523437,294.1499938964844,296.45001220703125,293.7968444824219,296.82080078125,296.9732666015625,284.9927978515625,0.0,0.0,0.4183759093284607,0.4183759093284607,1.0,1.0,-2.258678674697876,0.6566932797431946,1.6019853353500366,0.1415889114141464,0.0,0.0,0.0,144.54266357421875,60.0,38293.62109375,0.0,1211.51318359375,0.0,281.2415466308594,283.7352600097656,296.73846435546875,299.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,33018.04296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671873569488525,3.671898126602173,8.996399287752865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1572.8302001953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
